timelocal,current_pump_percentage,effect_pump_20_MW,pressure_feedwater_tank,temp_feedwater_tank,flow_intermediate_area,temp_after_pump,pressure_after_pump,temp_bearing_booster_radial,temp_bearing_booster_motor,temp_bearing_pump_gear_upper_side,temp_bearing_pump_gear_lower_side,temp_bearing_pump_axial_upper_side,temp_bearing_pump_axial_lower_side,temp_bearing_motor_gear,temp_stator_winding_1,temp_bearing_motor_lower,temp_bearing_motor_upper,temp_motor_cooling_air_inlet,temp_motor_cooling_air_outlet,temp_slipring_water_suction_side,temp_slipring_water_pressure_side,flow_after_pump,temp_slipring_diff
2015-01-01,57.256609041595816,4.588880598178704,7.23415801310919,170.52970198198105,124.3999909389397,175.47441818410803,251.49499900497153,35.25348475775825,34.555245938556816,58.79533614830865,56.600876423642895,55.39746231789201,51.07236210609506,41.362060899750745,65.06652046332995,61.14767812648279,52.61567087900374,13.055757591663465,16.03731817442788,28.367011494661615,31.921952045835212,119.62914011033517,3.554940551173599
2015-01-02,56.456579111669676,4.4930847507679905,7.108601380881777,167.80466929101166,129.17169047572523,172.4700808649388,239.5940436251732,34.797915328013104,33.028298156982,59.352271642193266,55.628411459248156,54.85641624213749,50.20608702180792,40.53801907906426,63.27032967834472,59.470857781444835,51.563539990345284,12.332724423902476,15.119782203649592,27.37515895090633,30.87485309553782,124.26133349886577,3.4996941446314938
2015-01-03,69.55929477250736,5.497616564892177,8.708214180036475,176.69493881755122,143.67773884995708,182.06189075696875,271.5937119549165,35.394559315073934,32.65835941732619,61.05242803553899,58.41427626013509,56.50529893172723,53.083651531638395,42.394577378499775,74.6067353540145,62.91841375464051,53.68440190399523,12.881184938735963,16.000602646444815,29.858010054123486,34.01370059021102,138.03844361248545,4.155690536087531
2015-01-04,73.47173044728738,5.786313094363654,9.117088867507334,179.79884010508783,146.92128892607795,185.5286716370392,285.1562537697347,35.76743518987726,32.80006160997673,61.926208461251434,59.601861539322186,57.093265766911685,54.15396288733729,42.99446179413831,76.30278720744451,64.01878058998462,54.4863390670946,12.951008915197937,16.139416982114934,30.522269851706824,34.941498570214726,141.0858594974751,4.419228718507909
2015-01-05,75.24207908330989,5.971056346593521,8.475869964726147,177.2468492093291,148.27307069282958,182.99288443089236,292.65379714110765,35.8101479665735,33.28331737148497,61.98497579364352,59.855157943199295,57.22756225973765,54.41042918360039,43.323333327566786,78.08788046333031,64.71728365950902,54.933541616042106,13.09762286482705,16.49797809390351,30.75654199807944,35.07118590101878,142.51164226276396,4.314643902939337
2015-01-06,73.45874309125264,5.824894173555286,8.37898844435321,176.76150633256418,146.72186053774797,182.46955744103892,289.21177348008047,35.727653025764184,33.60885284094916,61.50522269664765,59.61980130343543,56.971236511943964,54.09384281243148,42.94039074878693,76.41219422059095,64.2918001573153,54.840428634064985,12.8223895697078,16.224901612849767,30.3756270104931,34.566798478352226,141.1107498711904,4.191171467859127
2015-01-07,76.48563851193745,6.040873288076188,8.766103866262917,178.7401795340613,147.39238747307016,183.47587667459504,294.64403091484303,35.67392606578249,32.843185791446416,62.109670023346716,59.96033251032974,57.0817766081284,54.55530540713532,42.797236779694224,78.73899656374383,63.81765542504821,54.80282009265398,13.40263196771795,16.742041488763057,31.40310848209458,35.4578865996224,140.37192230076926,4.238308604480474
2015-01-08,68.03013774480283,5.3910293444164745,7.921296972454296,173.9465242934004,137.5978421570363,179.26427768131032,272.20703161508993,35.50480980343987,32.898499848736535,60.76588279830908,58.316853880316046,55.63442473608553,52.8420112144201,42.0730190218827,72.87820537156797,63.77977148266661,55.517583925205805,12.731024663175694,15.914955230042949,29.05691495210735,33.18078274952608,132.41008682438869,4.123867797418732
2015-01-09,72.71902548817211,5.748785514392323,8.163611392899089,175.5305052536378,144.82551077902335,181.13985960250852,285.8546228140626,35.58683551533452,32.71977232706423,61.320912344036806,59.354515019895054,56.49023521293429,53.91187665466026,42.80561606793015,77.72692789842394,65.583226459518,56.410279229174016,13.003834485557697,16.27359693480633,30.093039376936314,34.547744933048534,139.4458157718913,4.454705556112219
2015-01-10,76.8720812919214,6.074437645186318,8.625454494956687,177.61265268442227,150.24313523814166,183.41328807514333,294.2372252506143,35.74466875018579,32.8471455616619,62.1344089782722,60.10726142624113,57.08493721335588,54.72144835606186,43.18800782833805,81.34718011603037,66.43447124194533,56.97109622434899,13.11302972923526,16.488645330506078,30.788972853583584,35.40918205023518,144.46163068858252,4.620209196651601
2015-01-11,71.3438148701138,5.673988703357555,9.102690618753433,179.70345563215184,143.9298755955986,185.4799087135004,285.570573390113,35.319271067896246,31.822959320185976,61.07526282987948,59.34509872067275,56.54208287977007,53.88536055014364,42.77344498135955,73.89169192425763,64.70387532277566,56.06600699131577,11.451623759870706,14.533180659892649,28.84565745462029,33.22124421727569,137.93570850978782,4.3755867626553995
2015-01-12,68.48702950164936,5.44367997300903,8.180872665957875,175.58602677706963,140.39804088937265,181.066496543257,280.11539640191535,35.321756059657204,32.424624011724966,60.44400219095371,58.88811062181049,56.193572215040696,53.34089686620572,42.33587036169546,69.7662442557024,64.02450912034566,55.786093263118886,10.277312875821854,13.49288065868678,27.406235626680587,31.594418187583994,134.92009830187337,4.188182560903408
2015-01-13,66.50099844705404,5.28597639583879,7.63511076003397,172.5861183190748,136.18195540436355,177.90578872171753,271.22236320280854,34.87290881753215,32.245855183689685,60.19045021540959,57.80660901903011,55.49678603319663,52.28627048046254,41.887440193042046,69.57077442842059,63.45385366024018,55.17477521926668,10.150397854666709,13.402846913882362,26.825364615939105,31.046994024186308,131.1220275958665,4.221629408247206
2015-01-14,75.84452467056168,5.984472450115063,8.528340291906993,176.94364411672802,148.84782911402667,182.6808878477054,288.6724676711217,34.86601908585584,32.15046594639248,61.40365648110566,59.04747891177707,56.163505544346,53.52793723935587,42.31459765280052,77.18698803833573,65.38671479015633,56.25148704888591,10.22414089480718,13.814583856184925,28.13757948964543,32.822159684654515,143.05230866999025,4.684580195009091
2015-01-15,77.84523896903285,6.174203777061568,9.07987458386121,179.79682789729648,151.5527306651716,185.72887754005433,295.96056143836125,35.16305983609164,32.73001792635953,62.082551726584256,59.77125531974722,56.64827347638802,54.257048145889,42.9958754899682,79.34860412909049,66.46798206126742,56.834221622312334,10.703753775653134,14.429412008236248,29.21684966199486,34.16309248926375,145.69931753020816,4.946242827268883
2015-01-16,70.58267325819597,5.588091300241514,8.457254870586794,176.83328454867598,140.7695368751042,182.74702811498474,284.02314046294623,35.138898030559155,32.582491567669194,61.143462264235744,58.88351802117611,55.97835444736278,53.28829798134256,42.234275843076844,72.99083061786227,63.66789333992115,55.50112017162968,10.610429930061672,14.034744588738041,28.056770635683364,32.52500310995351,135.08573352030643,4.468232474270144
2015-01-17,76.44582967543285,6.027898836615351,8.554367461031719,177.50831492468657,150.04442723729593,183.30779896240517,293.19981772224145,35.42058175088176,32.285526711468165,62.15934772886276,59.7277346602228,56.437184336819115,54.272013497021995,42.48783011456172,76.31270838904416,63.85595686238818,56.56237874212972,9.951356386704974,13.543965965232848,27.93851124349453,32.593019810352324,144.0007246435321,4.654508566857796
2015-01-18,78.95375001599277,6.248552602494293,8.573479008079547,177.58570233502425,153.11740233835292,183.4941237622268,295.8166515019537,35.29485996617847,32.58233509028965,62.84639247164196,59.780252451503195,56.397215522716664,54.29021550866304,42.417647280337015,78.94899674767599,64.44436900557623,56.83817172425941,9.965679681371052,13.608187883317735,28.211541624622345,32.981960890479264,147.1433979905284,4.77041926585692
2015-01-19,78.1582694124808,6.235584292174798,9.16687812187133,180.18565760703757,152.95116097327198,186.11431719146162,296.33432427821407,36.27750609054424,34.19188204681467,64.01066790251767,60.893636795148495,57.656319776316046,55.75054046894215,43.85023862369113,78.9157908514044,65.52137996143765,57.39268193435881,10.077093315747755,13.480673343468595,28.604221617321084,33.108869427145144,146.88773854932785,4.504647809824061
2015-01-20,77.80691709880757,6.197316125199176,8.460242074703375,177.2075595363843,151.57355855498136,183.10812828516927,297.57733509962856,36.498393665853435,34.50479420089298,63.926433927827055,61.14040259214684,57.938497708850434,56.09989304681213,44.172187157570164,78.0002383385948,65.62406903033504,57.49095966224883,9.65977884526553,13.099028325502253,28.127174810511622,32.49012755487407,145.78953769331613,4.362952744362443
2015-01-21,80.41402916264428,6.325777984292242,8.624469491122829,178.0683466668786,154.6878926026196,184.0184923817557,299.567657250889,36.41733201561751,34.033112558165655,64.31278119348597,61.32228208519123,58.03838253361314,56.271527963561304,44.00880733567909,78.35651724972901,65.58180426936538,57.61288928032911,9.29755431831713,12.759641133769,28.039092105034722,32.57591069250531,147.89416295437636,4.536818587470585
2015-01-22,65.88183294727675,5.157359709192598,6.99168431675977,164.30439708055727,136.35547138332572,169.4667070877316,257.53721597771107,35.19435047491839,32.49272759686751,61.257947219561885,57.71239816864401,55.840463551458825,52.70470322057826,41.91558025168083,66.36783827776898,61.316955915901815,54.63900159983194,8.551605455785557,11.494179381384367,24.63845190908128,28.570142510745654,130.82573522712727,3.931690601664373
2015-01-23,69.47181862326113,5.492211640788963,7.895391898558266,173.31064832967564,137.37476085657997,178.95002823200906,274.5625031898587,35.91939892840252,33.41553488720149,61.693074796232516,59.22252810391781,56.84370313973911,54.166880531345676,43.461695587476896,70.56984531557707,63.706852048568855,56.07760934870771,9.434961727298608,12.52270913113187,26.55141391023019,30.68289485025108,131.4330180933679,4.136700459199006
2015-01-25,15.442501997057596,1.18999969959259,1.3718156141479811,127.8843987010532,54.03428989397685,131.05860569915774,130.08887769046362,31.094989776611328,27.866237640380856,53.51621627807617,45.76976690567864,50.29872894287109,41.41123580932617,34.15497589111328,23.85283594347636,46.957481384277344,44.77498626708984,3.89249849319458,5.242498397827148,12.622495651245115,13.769993782043455,51.9011896074295,1.1474981307983416
2015-01-26,67.61459834585013,5.364820664156809,7.5713397549377,169.25121666944855,141.52719324123805,174.33471771479432,269.52993603228674,35.674444678425964,33.05126734805284,61.80456728358234,58.833635381336926,56.36785471651501,53.674815592668324,42.50351830981361,67.4873953425079,61.75295963177857,55.40748311183082,8.839335557127528,11.797857636041995,25.506535534298155,29.817740804980946,135.96343304307513,4.311205270682794
2015-01-27,69.26466921798459,5.531094185798389,8.186814183766312,175.65445115191991,141.48215206899854,181.1722970693885,281.0704961094751,36.17474296893014,34.482493597637465,61.71647266126845,59.8315782564142,56.94256492266902,54.57103405729859,43.47255172221361,70.53391929234823,63.4927729125588,56.43663472785526,9.579198919480994,12.681012061316173,27.09238876723254,31.31506366964941,136.31004826157042,4.222674902416865
2015-01-28,62.48277202844974,4.941880583859815,7.715311576932095,173.58697649912233,131.83808077858677,178.8728334803122,269.4469493153099,35.86266165796845,35.406135793370844,60.41253694218883,58.60154842936339,55.99855829166625,53.21220745539771,42.37009071402232,64.3726664651362,62.338207067882394,55.691798520548076,9.67493231476978,12.605791535828201,26.45656640770983,30.071995508952316,126.99420666762882,3.6154291012424893
2015-01-29,57.49722500423113,4.58924861084384,7.380084658784888,171.19120532733777,125.95522177247436,176.19726257076124,253.21977343543017,35.55540895202902,34.638365107720695,59.76218454222768,57.33792403441394,55.46460580942826,52.00684417778086,41.65591870925833,60.866565432978206,60.22992084055212,54.3996585044301,9.349591947091596,12.078189985392534,25.00505995894079,28.48365607826003,120.80493012434714,3.478596119319245
2015-01-30,62.30397099987525,4.983476881025765,7.9632805941856795,172.66387869011206,133.65530015997498,177.71603619698135,256.36351612796784,35.23497793638088,34.23618603541163,60.51170136349784,57.28115252563406,55.366371164581864,51.96186448111004,41.68639387053737,67.78414502020907,61.759656424166366,54.843427762427154,9.821780958266435,12.790564100330847,26.11275185565242,29.882442166306888,128.6534647442712,3.7696903106544633
2015-01-31,79.56446650043347,6.28681274250631,8.895196979342389,179.0651530687629,153.8288499423359,185.035988635025,300.2349874514262,36.52369906337526,34.93761148687292,64.03710301113976,61.32843671903822,58.12888576639105,56.171669384252766,44.556708818651124,80.73852754607731,66.25639273186296,57.67135405236845,9.543690649641885,13.033526584159004,28.39322772883945,32.804795014127095,147.91470692367412,4.411567285287646
2015-02-01,73.41837633437405,5.845899593691384,8.544435591571155,177.47896939823292,146.91681323138627,183.24522854412217,290.2588492777902,36.32890093756004,34.91710554418211,62.683743489723916,60.54325817987371,57.59722830561956,55.32355676566442,44.05038650230832,74.56864142583,64.9465000845676,57.02187238202554,9.517395416995685,12.774418274073424,27.703248034015232,31.965035296657703,141.3210781765952,4.261787262642472
2015-02-02,77.0098949210354,6.096484382155967,8.842596305529277,178.76724155990823,150.89144756584426,184.70165236567252,296.07011970346053,36.235825921196685,34.355953117591746,63.6689581347037,60.95290728512087,57.79408430888816,55.74327315069448,43.76024215054572,77.12910585463888,64.66178260525763,56.873126748084466,9.88743551454885,13.163480644175948,28.237699131556337,32.87580956453185,145.17960103750625,4.638110432975512
2015-02-03,72.6263458762296,5.798926530045933,8.571919419993206,177.55553928612605,145.27511993740083,183.24120425690543,287.6337109086948,36.106630347359975,33.97451827718381,62.85623227243352,60.289300041624706,57.43526637406879,55.06870576244566,43.41143324015794,73.42949768054255,63.73178831803145,56.437666023849204,9.049770877152902,12.201962335778695,26.690192362696333,31.00013648864746,139.44360424949716,4.309944125951131
2015-02-04,73.87761888274959,5.860727515955737,9.30082967426509,180.64545383797824,147.4495573247415,186.56895942881974,290.9773360417072,36.05639406318947,33.910991525982574,63.35826441185916,60.607250847389786,57.52886788514102,55.40464541245672,43.56160597999715,72.18340544072704,63.620509966416186,56.240795078856856,8.893520665438617,12.002697517765805,26.63756551765636,31.10958282346337,141.2736167222919,4.472017305807008
2015-02-05,78.52694101387165,6.224642778061583,10.417840161153299,185.2946187938662,154.76540868272005,191.38702577179802,296.05651455798676,36.152236175537105,34.20879780178494,63.52309888650046,60.85663065256543,57.4299849157397,55.57696801418093,43.82978368807192,76.39434652117693,64.79516838409283,57.06523724257505,9.069536556135814,12.538174534246657,27.443760160424976,32.13241676029347,147.92667376029402,4.688656599868492
2015-02-06,80.91346918614282,6.390131973032598,9.919796602095674,183.3547862446679,156.99670799215247,189.48172219520282,299.63248622758084,36.269049135843915,33.69862244155036,64.10605003466641,61.16903581193006,57.67105586246279,55.92010682143035,44.10367440817728,78.34451574442404,65.08368467305502,57.38648840841082,9.224338793401365,12.910679944963986,27.636316278723964,32.290434912465415,150.20254694871124,4.65411863374145
2015-02-07,75.4655157729117,5.969655727000767,8.818548378478244,178.69449781887477,149.14858367126746,184.52224486345077,289.7986974227736,36.26171399040434,33.655960479782244,63.663567246500655,60.638847694398386,57.41803041246697,55.399571023585,43.543700032669356,74.97155542126761,64.3631426324802,56.79969534045255,9.288954479671409,12.586419591098363,26.873672538406936,31.0751175344227,143.08583016748568,4.201444996015762
2015-02-08,70.47249662199938,5.5005489082317665,8.629263822548566,176.48675785798812,142.88265085831043,181.93526135470634,272.7415698810196,35.758472669861405,34.00910478205963,61.88437674097485,59.00778904808115,56.39642180726299,53.785992707176916,42.94978213114138,69.08274078060468,62.58197167089957,55.68183184155429,9.044009873849552,12.12883997777356,25.950281421601684,29.651832374140067,136.97152171424725,3.701550952538384
2015-02-09,61.760897392308976,4.881059416899814,7.6495300544790865,173.2887174150142,132.18200308268652,178.46947157927335,263.3117428320539,35.64096137978236,34.61799100876137,60.63971368869852,58.303718899653404,55.53094509568886,52.650908522184864,42.31493620148765,61.95979130661858,61.46717821483895,55.057299651013835,8.936356994070477,11.928330460854637,24.88925118782008,28.37436888923963,126.93478777418419,3.4851177014195485
2015-02-10,47.527349181312985,3.7963893277938943,6.4708160020837076,166.31147884100739,116.28293556984795,170.72291059317976,227.11257795076725,34.66230550723041,33.10028265672613,58.19202469608095,55.04676186558405,53.304043346587996,49.244170739462106,39.95681271340547,50.77076789006233,57.23713771589067,52.492624710636136,8.569202068499813,11.180961102057916,22.534462825253097,25.408625061114275,111.94826606054589,2.874162235861178
2015-02-11,70.15957667064632,5.575818827358572,8.100603759154081,174.9089549864536,142.53248621604635,180.34904535118105,277.98072299527206,35.86196822624419,34.06936118639346,62.552313417684054,59.2617061353528,56.385236567842696,53.90982454913952,42.85357653371316,70.45365172100738,62.780619352597135,55.96680215852526,9.48309852380258,12.67548455812154,26.50729182071227,30.447616876312537,136.6730781816299,3.940325055600272
2015-02-12,72.30844095336631,5.751840888401844,8.363789229765116,176.58227650778596,147.10365989984584,182.16812223874976,283.71921697722826,36.16059033216335,34.84683120343032,62.51976984350346,60.01054913317221,56.833442610118304,54.6552394505409,43.375874118577464,72.24049891555575,64.02590379247665,56.52669671304491,9.557463886052238,12.830750069900267,27.110718110945314,30.983665161346153,140.83888299223017,3.8729470504008403
2015-02-13,70.51882671562548,5.603198845717024,8.136971441535861,175.61077155210705,145.4124276072043,181.111398558765,280.5633888505413,36.187352722776204,35.282747644849,62.37340439820749,59.82960249627926,56.714883556374446,54.47855858326029,43.11567880022543,70.37522864775693,63.681035352855254,56.376521162439275,9.53254618012605,12.725891303580426,26.824726279553307,30.4471651637208,139.35849552971874,3.622438884167494
2015-02-14,77.39474265863913,6.146807129008682,9.160517744069894,180.2127202675713,153.3581574017984,186.13970923303955,294.32807435237174,36.23262684855638,35.28284724743243,63.30857177055359,60.61826464005717,57.17786343918694,55.30580989191126,43.533289108814664,77.16702415878295,65.38220442229236,57.25807038621479,9.82700647655487,13.47618426286556,27.88619277954031,31.954906017544356,146.71597984386304,4.068713238004048
2015-02-15,76.85964877780279,6.111055905103154,8.720981660561915,178.32111569594488,152.29095868899876,184.1898360815486,294.0195626665412,36.33668883605251,34.69905100400006,63.38956037335996,60.6743845639462,57.30513752495094,55.385580313530674,43.68247927086441,75.64286000379279,64.98289346240362,57.21221800911021,9.675004258300463,13.388795345758508,27.55763086518076,31.571440770379173,145.827615826416,4.013809905198414
2015-02-16,77.76550549517667,6.163725582228413,10.00277593984339,183.80438652190313,154.9903401109017,189.8171996773727,292.74429706635937,36.11853435863919,33.92286910197505,63.17349839272464,60.50931293596127,57.06567263065056,55.171082299852024,43.28911834917492,77.3089069088074,64.98331480263039,57.13906939519246,10.000163692071704,13.73019799356796,28.013716732401672,32.04060992832043,148.0822635021888,4.0268931959187535
2015-02-17,78.2444788290038,6.221842534847702,10.093704504529812,184.22040831868773,156.4236828302991,190.2101735184083,292.5093078148397,35.09611163265511,32.67899625073963,62.279497944393164,59.606255513281646,55.97658154599083,54.005173209241235,42.110381003960505,77.67458556440847,64.32035699476596,56.50715240062078,9.998948423887535,13.659591678466796,28.066386750929798,31.915188467095692,149.4149542716344,3.848801716165895
2015-02-18,74.78315837113274,5.9941800565245416,8.591346860357744,177.95283500104551,149.35164428921453,183.7844205679293,291.6427556330306,35.68277963410554,32.940583551303014,62.67575315851423,59.888127261441554,56.51375142757981,54.456811530190926,42.916592033349495,74.59970198113972,64.14819462408278,56.59977225484494,9.771324003329454,13.394605032264392,27.561788566269346,31.113842339082648,143.1996940721632,3.5520537728133026
2015-02-19,70.82875449504334,5.641674483083089,8.045450417876301,175.15276486626522,143.5948557926715,180.79047477819373,286.5021203907079,35.9177648925753,33.61490565999349,61.93478777845595,59.54338743546945,56.370779688231856,54.083200453612726,42.79619820649324,68.92059319951751,62.892596694208784,56.142753168097606,9.705686514569036,13.10174554189046,26.925822800478056,30.30025340270996,137.96342566356424,3.3744306022319086
2015-02-21,68.05756129696209,5.334423799363125,7.549041929666481,168.32337861325584,140.40945425792836,173.43106295328778,268.1736765313674,33.92232321142385,29.686958086367003,60.82123751005856,57.05138993141174,54.601770997324344,51.575681189129675,40.723631125251394,69.17876138012122,59.67643831842682,53.59050498621387,9.929373678971984,13.12632007122393,26.084362590472374,29.26377659515004,133.97726706013998,3.235664258990818
2015-02-22,74.60686861846611,5.87184609148606,8.097043016420049,173.5135365700424,149.09309842490106,179.0899520828144,283.6442986893255,34.61869317788903,31.121750462745755,61.62294450175803,58.58942470821583,55.58866277047641,53.09887579712209,42.4231145977938,76.2814577845742,63.56259044318305,55.804098547985674,10.148344661878502,13.73949442682515,27.337021969037263,30.948371141277814,142.1329254025975,3.6113491722405477
2015-02-23,37.717460133240806,3.008153331762897,4.330694268827279,149.16998286914912,101.41124432290734,152.71875628168064,183.6541014547899,33.19740239452108,31.082729108100047,56.20555196180641,50.707486980949405,51.429939209660844,45.688041631659615,37.84343136760288,48.31198633597713,55.269964188952976,50.24656159819539,8.635114013286907,10.963127831271489,20.644562691319784,22.57676073176151,97.02780872232691,1.932198040441725
2015-02-25,12.115390878295898,1.182999610900879,1.261664686539438,123.83998107910156,29.79227620048523,92.3507253870646,121.4916813401964,15.435815746688842,16.289993286132812,36.08809783130222,27.875529493204752,37.86164931068421,28.610905301411947,25.15035640970866,22.993340384546915,23.07044403360155,21.9309692943573,3.982498168945313,4.927497863769531,24.35375192057292,21.481015461900498,18.766469623401427,2.8727364586724207
2015-02-26,59.91658380151629,4.757949491717868,7.156245119418017,164.97048012261172,134.73948447254435,169.67340695579247,245.28525241843948,34.20808040407181,32.15556158733029,59.68229377720388,56.179771262059525,54.40489485840776,50.948817173775566,40.68175749284448,61.852688536076016,59.62638088518439,53.60778180455611,9.041841070799086,11.84986399187512,24.217062118906657,27.398072040070428,129.07598964162247,3.2147591200773453
2015-02-27,75.52047113753495,6.000436542778633,8.356916375645973,176.75380524219653,150.37724750983628,182.54609235686124,293.41563428208525,35.6770650301566,35.11191302389922,61.895265884908746,60.0025784379175,56.56240997922827,54.54012557573884,43.64595561184919,76.18023660995131,65.25923498849234,57.349159621428036,10.674733645914925,14.322372570445802,28.370626755616225,32.42783715426375,143.7751817216852,4.057210398647521
2015-02-28,69.81460196002818,5.554760242097643,8.01843777192235,174.81399099270573,144.40906567129915,180.30761972273933,281.0320841501151,35.40384822739354,34.30396050680584,60.98454696324879,59.01400730891546,55.85753506939852,53.49858777724443,42.44904732027619,71.63508167277513,63.72985351943263,56.54917692261731,10.439968565022504,13.95128580410657,27.421535686433227,31.324166575708745,137.97775248189433,3.9026308892755157
2015-03-01,55.107612810957875,4.394831424780069,6.997198681349931,167.2109377103311,125.28945438152101,171.7928949546249,237.16087545343188,34.71978591175362,32.940171087338484,59.22170309944436,55.560828099599064,54.15129733008491,50.266650229240696,40.7072254229814,60.71637831210984,59.66487232773746,53.743378442527636,9.308894259278686,12.404020865933807,24.29981104657809,27.144440458416764,119.7303752592998,2.844629411838673
2015-03-02,72.44208727450582,5.745019854262581,8.239646020016627,176.17079704167966,145.88736697685596,181.9307078214066,289.79991069288604,35.69726672501317,33.37461245284504,61.59969941134594,59.773327666019156,56.47279351046739,54.36390930974324,43.153663081715194,72.74696025382696,63.322051894575054,55.973110358807595,9.452696400318851,13.00516091793025,26.893771451758983,30.793868154084592,139.13256272911318,3.9000967023256092
2015-03-03,64.63756583402281,5.186135078701267,7.696084678228167,173.47132673945956,137.80334456113462,178.75314037616872,270.79560502132273,35.489261293720666,33.023052520138776,60.66259827330625,58.56420320969122,55.55493409105443,52.9377483829795,42.25393799770284,65.67580023618557,60.94884459020261,54.42049280925892,9.142288603958201,12.402613786080147,25.751463900443536,29.200590675222255,131.48623024061345,3.449126774778719
2015-03-04,76.50614608189053,6.090025392319273,8.690756462503275,178.1713193771136,152.44412602957266,184.0343270178279,294.3690740820652,36.08159855534377,33.513912751601886,63.306108164210855,60.49093841808814,57.05119989138709,55.20478077405364,43.8569915294075,76.5463948046338,63.59644033836789,55.99769948255892,9.6843438613715,13.386522768822422,27.81745470609665,31.692708154258728,145.24798859891112,3.8752534481620784
2015-03-05,69.7268571821174,5.546312679041226,8.39427057985615,176.4925806093131,144.25233626344115,182.00613309152956,276.84702758093516,35.74746551834247,33.06114389852524,61.81606013542882,59.28017001247159,56.10647843353943,53.762779349000716,42.984519557242216,70.2510307566542,62.15006802232813,55.01615793572214,9.478864015957868,12.925663480824717,26.78584958115613,30.240675467863085,137.43380703366543,3.454825886706953
2015-03-06,53.16940604500453,4.2789326981733025,7.0858789544248575,170.66285027237785,124.56758548094713,175.4954935168994,247.39664469852872,35.21505294741737,33.27013093967155,58.12962997172744,56.81814228941175,54.15987667927707,50.874259122575126,41.174249094438906,55.062361188894904,59.0288800644804,53.239914999382584,9.172585765330526,12.110931212200766,24.3692063862571,27.347434991405276,119.01308949972152,2.978228605148175
2015-03-07,45.68650218979659,3.6518619811714133,6.290304684987157,165.68315755786753,110.98308799120868,170.07916884165164,221.78910108187074,34.477980669470185,32.55304011846118,56.822152537858045,54.34732833092159,52.9481352569566,48.651286597123324,39.63387881791786,50.550265751296855,56.68384501921972,51.545291696496186,9.102156224314195,11.814163951984689,22.987718804406413,25.460521668346193,106.13157595742825,2.47280286393978
2015-03-08,40.24561386974688,3.2726696074583352,5.671497598074807,161.23777334012914,110.86363926743049,165.19300933301574,207.54903033526526,34.26045617050736,32.52571394412712,56.61173435697979,53.291027745545705,52.06758479088041,47.45123301061701,38.73988449887876,46.164441622496355,55.4104135882314,50.65739953683501,8.907558679580688,11.447782855476802,22.04017868526141,24.15354266409874,106.16282865755045,2.1133639788373313
2015-03-09,46.69753386837359,3.7408098308410906,6.457942207029263,164.77966823382343,118.03936261569766,168.92651375364798,213.52011691355105,33.99909295342834,31.947711671832053,56.96369465205016,53.58581339719277,52.32322910817677,47.92823260250939,39.27757025610323,53.362996148389186,56.51804267066956,51.018180773486385,9.314644730247922,12.086352052372296,23.15398295718158,25.522962985758607,112.71243881939289,2.3689800285770275
2015-03-10,25.934387940695373,2.090591183154583,4.345576008530237,153.5408494258146,88.62699605271375,156.7102527322416,161.8964953983194,32.98896621990274,30.88779416182871,54.23096631888072,49.17878882535016,49.91128851982682,43.71516147349535,36.311794577085706,37.019321663384964,51.263711894279055,47.68950781208603,8.845220901674695,10.869210569553905,19.802805379091897,20.977762051115388,85.15955794533447,1.1749566720234903
2015-03-11,48.11758042835297,3.8213239734819506,6.74119954515881,167.31399754488592,114.8320339262019,171.80348907274427,230.29205571030082,34.4232984053585,32.0250668659612,57.679146403455505,54.94300814601535,53.11991581479157,49.13011972336774,39.78809009198322,52.15137377098599,56.6221366286165,51.49339237710827,9.893658906331085,12.442117819732998,24.062863359511,26.650508513537915,108.94167396596568,2.5880010870986676
2015-03-12,58.261939910002106,4.639698493116388,7.449419604979975,171.51264020496228,130.425526172568,176.38961009817618,251.44472531837462,35.061839738123155,32.98612755205719,59.12149081509978,56.8469794546092,54.24827492421256,51.06297931246369,41.144379636751815,61.493224062011855,59.81671094160716,53.51298686475754,10.330793914977532,13.374981623164283,25.8201989937203,28.923551768999456,124.24433417020657,3.1033527752791508
2015-03-13,49.08737519526235,3.931840054695518,6.2716230837881115,165.14005444088124,120.34005410299089,169.50050863979197,224.8208303219661,34.3947957200778,32.16641248402101,57.04001569065659,54.69454600103449,52.9404546453921,48.93194018226058,39.68001338893608,54.737433384182545,57.26811614890628,51.79525894483001,10.06196355841142,12.77422620354829,24.185335748080856,26.772681746344745,115.1702427369711,2.587345998263889
2015-03-14,59.226238316644746,4.729809897962764,7.427673871087586,172.27143256378739,132.137551298287,177.33171255899785,259.18276742639046,35.18220731005139,33.15578011594773,59.057145083210564,57.55561104361499,54.55815260039435,51.63863280967218,41.44365861265748,60.38972205562027,59.94265858409741,53.851805507770116,10.21796204266972,13.20575906713521,26.118290659661117,29.14693020354271,126.0521657896063,3.0286395438815927
2015-03-15,49.649858585404296,3.999708118356665,6.686385450544269,168.1142063226064,118.97423093418051,172.69677074151215,233.86851130629364,34.609552848596216,32.725304278741056,57.2831818283293,55.431994815893525,53.16669790393265,49.42576914167193,40.10684417333179,55.245744739608405,58.09770666168637,52.44910327195627,10.506944037549584,13.255920263705255,24.986179458164287,27.600901367992474,113.75091692742666,2.6147219098281864
2015-03-16,47.86837152452434,3.890403679080628,6.625340534496307,168.15011136537623,118.22195460420396,172.71272053924278,232.82476161732993,35.2336409368953,33.72229465055748,56.65095284290667,55.72925223176745,53.380479847830316,49.70246263749229,40.611340760650634,54.81096806631229,58.41848473087169,52.74979423788071,12.621247968782143,15.186657382782478,26.638131714039556,29.201320994118586,112.94276248957034,2.5631892800790292
2015-03-17,53.233530851871706,4.248427471360056,6.8918744454720295,169.27320290680214,124.0988642861543,173.94327745998524,242.47216091283443,35.35411645250391,33.92102316108916,57.28000165523034,56.39480810518759,53.81789687114503,50.416120041701,40.84411358030884,59.697077155134416,59.33365188185656,53.309377386817935,13.017064095176943,15.775625122045588,27.405336680245224,30.361128670569173,118.51716335309699,2.9557919903239505
2015-03-18,68.47848330774802,5.482271791094497,8.19372772077587,175.83370269117003,144.0029465125077,181.23992634982073,277.1206119342408,35.86001786473734,34.74373914027249,60.01587682627925,59.00089975263808,55.59204978545436,53.277850203248484,42.65627847448914,74.1371086207192,63.202730883558765,55.53367162007509,14.322556972503662,17.680177608026575,30.808765199136378,34.282574329953725,137.20487523560843,3.4738091308173424
2015-03-19,59.48135789091429,4.752665673095385,7.210094430426474,169.95853996133783,129.48565444915656,175.06046041481326,252.63232036784973,35.42139350199381,34.29346677349129,58.85533652299669,57.03798408669789,54.58812964196716,51.363254275518855,41.535262029229365,67.56467828218884,61.23420556781114,54.17110779525911,13.718979234595635,16.757133408916697,28.896006142520324,32.03764208702386,122.77471738437657,3.141635944503534
2015-03-23,13.515371493408415,1.1619997024536133,2.046520690314637,133.71529458618164,35.805704160987005,138.543701171875,129.99343785040114,31.376235961914062,27.86623764038086,53.86497497558594,45.96748733520508,49.74748229980469,41.35498809814453,34.289981842041016,26.81958785619736,46.664981842041016,44.45998764038086,6.547497749328613,7.796248435974121,15.153741836547852,15.98061990737915,29.248973813374842,0.8268780708312988
2015-03-24,58.33383523350451,4.6207361858557325,7.017274081866642,166.5077891919016,131.96152220935892,171.20676537904953,243.26564526660354,35.105646782207494,33.41870703471714,60.069878021552476,56.51436448582191,54.43869511362923,51.15371447090714,41.06861782307377,64.86497607179112,59.49965639518101,53.35546720343272,12.451292268481785,14.896431428541254,27.059338883336384,30.09765164092947,125.62907032823563,3.038312757593084
2015-03-25,38.11823575531677,3.075744764212944,5.887309151617995,164.0398797157768,102.84001653128871,168.13997763102213,210.1729715139912,35.048993052475545,33.98705098085757,55.82291390557748,54.00193266515873,52.361225823482236,47.963925348924,39.17838809981806,49.238304776369375,56.51758823247627,51.61149187241307,12.223808247848616,14.320972283200689,24.802601914142326,27.20870103225602,98.37419286715154,2.406099118113694
2015-03-26,58.66689607189673,4.672647103314002,7.1211574847508805,169.86757934759635,127.35608858178881,174.8464164980429,253.83006155110397,35.47185552204626,33.8769212160061,59.969880573213366,57.10758507970033,54.53696613592289,51.42517349159524,41.26928534993631,66.20433705185714,60.30509398908757,53.8343212922944,12.868187769865107,15.756103285319009,28.048680544655763,31.138329305152187,121.87963019030218,3.089648760496422
2015-03-27,34.94352280716034,2.8339210023616075,5.275771275790596,158.94827228532725,94.96723953882743,162.91969421246515,190.7516538061892,34.31454012076779,33.32047525424976,55.99890773849266,52.02344333717457,51.71095732909566,46.499482149638304,38.267074584085215,47.754080890755404,54.71823283506458,50.260879620655444,12.054289374713713,14.101014609636131,24.06829913671835,26.001660609967516,90.68372907795917,1.933361473249168
2015-08-29,14.237320560737892,1.2320186300436653,-0.17638759873120313,94.86626682535807,41.632905836564525,98.70617247729831,130.7714031353138,33.65998840332031,32.11874008178711,54.85871887207031,46.942481994628906,50.0267893500434,42.43497467041016,35.93623224894206,41.12300380393134,49.882484436035156,47.36064122899373,19.811241149902344,20.72999064127604,26.83123779296875,28.00498708089193,40.098129783676285,1.1737492879231783
2015-08-30,18.948277627721843,1.541061252955427,1.126360172133494,122.19974375439575,84.29106151493266,124.80949786287866,129.9350844554955,33.63638672969318,33.17962151560466,55.16948762671577,47.129531169014356,49.18302109837541,42.279150094071206,36.282872738983464,43.48111243645717,50.34147129773226,47.58335628426292,19.385172479802915,20.47545862189168,27.43893963206898,28.416083406145503,78.52457281341832,1.016008256609369
2015-08-31,18.957745293013843,1.523919775244704,0.8901930768200378,117.48526226299803,79.86676991697736,120.09831088894408,131.90856895393088,33.85151816213537,32.854987165662976,55.252610117595815,47.484702705585335,49.48804143860005,42.60732619729124,36.5360699024808,44.18980134394328,51.17640148185165,47.92415368547651,19.433366436428493,20.422714124707824,27.579841610145568,28.5143606540687,75.27158986767863,0.9345190439231302
2015-09-03,19.3995341611217,1.5938759380252863,1.9771869941595748,129.9808877496884,80.79668876880974,132.21932643287187,133.55290238641055,33.76408395024052,32.78053478064831,54.3672817017826,47.66498894982609,49.61552462303067,42.75612718069195,36.69605174448649,44.88441650476526,51.205273543576844,47.93552348900501,19.589243401421438,20.580112933210206,27.92534965766059,28.968030422097666,76.00801547757231,1.0426807644370761
2015-09-04,26.406986660457942,2.091829076775092,3.977009549976308,145.36860305792237,84.83946957123236,148.78232133627506,163.55087618799695,34.7983528531449,33.68630394821732,54.791326863996716,50.32815477776308,51.14660267208636,45.20519507445837,38.262099679305464,49.65664431680543,53.6057297861622,49.63305365373626,20.285918560276173,21.451928008556788,30.001395096927222,30.997225749572753,80.36439293118447,1.0618320361090765
2015-09-07,26.817963992477818,2.186461909157082,4.240575173834915,147.74012207371746,87.86784374281923,150.89352408154429,165.03957030817008,34.36869147780666,33.43182711285061,54.77234136064177,50.40134150492633,50.883465349699655,44.97712681256377,37.75341301737326,47.289489016306256,53.43513368621791,49.56214749712532,18.388982754987435,19.50590493893894,27.656725721282783,28.389327929731298,83.37819518173265,0.7768690744966934
2015-09-08,29.838019477851084,2.377674018008077,4.433362549914405,147.4959493115756,95.26602774154404,150.49222905163887,167.42715104381594,34.90247511720837,34.54162240589436,55.287173698662656,50.796099541302546,51.23321999579275,45.61313132606441,38.477148278752516,51.12802983382853,54.50194736525446,49.9798366640531,19.026380200590477,20.624995135603683,29.49404121255989,30.882123072413258,90.51092610321469,1.3880818598533702
2015-09-09,27.058952300369608,2.1994328485117687,4.208599715096338,146.77295249617683,80.84347992201964,150.19763485385047,168.8627320150598,34.973481537423666,34.31560132345412,55.590382475616664,50.90289278682815,51.67684451679972,45.689467924895816,38.505891780074435,48.70033032611529,54.20136955458959,49.87329017921448,19.116479016039104,20.52538176913897,29.55748805106746,30.8241902063285,77.1827267650843,1.2667021552610398
2015-09-10,38.683763149490595,3.0747954107834676,4.734876868692558,147.8781938120364,107.1007965229919,151.4480406634798,184.64035247308865,35.332835901381884,34.55054095989934,57.12562084582011,52.573403819787295,52.56877886076845,47.48626185261479,39.66715322008298,58.71820835029492,56.510563911148516,51.16972387715092,19.454532007189147,21.221869893950945,30.739487026221823,32.25482098910956,101.83027190789797,1.5344546694261831
2015-09-11,18.063878928789563,1.4672704116624813,2.094921675335368,133.11140312495337,69.96628838971597,135.9399933059551,132.70729562931908,33.870922279357906,34.04380360928924,54.22424801902135,47.317860435928765,49.87066610283322,42.37997756751873,36.37245975583959,43.61136241069511,51.31026255966186,47.97677421918798,19.640402366283556,20.973301505440606,28.27276485053733,29.203370695872128,67.0651150928024,0.930605845334795
2015-09-12,15.619168814086914,1.2534746170043947,1.3112816297443044,125.62518834953309,53.914072058938345,128.857550886027,131.8095447725169,33.75617294311523,34.13697967529297,54.343109130859375,46.64458286158244,50.069226837158205,41.97936344146729,35.65967845916748,41.451256274926926,50.53498077392578,47.461975705685084,19.498492431640624,20.916558265686035,27.89717388153076,28.66048583984375,51.01707246451908,0.7633119583129883
2015-09-13,24.903589421348045,2.0450610184115834,2.8199000125000486,134.77843511292352,83.47150705446774,137.53907725120757,153.92775114231003,34.37438429836909,33.98414539030393,55.12371612911119,49.22527969846514,50.676988803753325,44.15379726505597,37.24170696572833,48.19036787739542,52.96441812678231,49.15476818784714,19.17140063704067,20.754705135915543,28.644783170046278,30.388116158076922,79.50441237843663,1.7433329880306456
2015-09-14,17.779266992013188,1.4426099956329663,1.9448581739851722,131.75856657326028,74.89229762004217,134.17255291130914,130.5228337623144,33.68492482503255,33.54688208933936,54.5171672914717,46.86232148542616,49.45067221323649,41.963906131163,36.32830053965251,43.52483757869862,50.919220479083585,47.66649211342494,19.553031540055454,20.9112504224862,28.17540579426942,29.554694652187916,71.81676855723099,1.3792888579184923
2015-09-15,20.291212415272042,1.6387481369441528,2.4638263124308097,135.45775465292755,79.35652899961472,137.9422247393799,137.6259532808558,33.9127303267698,33.76039867482503,54.67512475114893,47.56152769704042,49.704991639688984,42.540336739308394,36.66995267956769,45.84080140406291,51.71429386786213,48.143698896901874,19.578169986253666,21.119221584974927,28.78734945502988,30.5286509995955,76.24839075127531,1.7413015445656246
2015-09-16,40.42556833013605,3.2376364193832874,5.8498728116403464,155.8327579082249,101.53523586819331,159.78127132702016,200.6455201978994,36.37421225185182,35.80922092211123,57.77586356766241,53.89827387650313,53.875471432052194,48.844401431867816,40.83848995990965,62.659165780839565,58.39002988315653,52.566007413058806,21.40642931375221,23.522503407875345,34.10283870859288,36.93425456759347,96.53344386081272,2.8314158590005953
2015-09-17,18.313843434069245,1.4936820012001857,2.0276753734443584,133.0322267266012,79.5881563710135,135.43897192098265,129.95017593055726,33.61791727729797,33.69452601451167,54.533333218456555,46.74475935798645,49.267163155538775,41.78729643660086,36.13999858200356,44.47885841243391,51.14068862746063,47.399809885758295,19.601386787516276,21.090079352547683,28.709392728812606,29.900245054374977,75.95823446830148,1.1908523255623709
2015-09-18,18.543831339224536,1.5072778355242809,2.2030157763482463,134.42166136522928,77.50636287878814,136.89315531355115,132.3609395723569,33.5938231379728,33.296898670009334,54.37361365997173,46.94686522884581,49.35769259193703,41.901909941194326,35.93023099910877,43.909140589357314,51.097512004699716,47.36627633017081,19.47692896525065,20.864034727716447,28.5443451995839,29.70399193218655,74.24930320876263,1.1596467326026483
2015-09-19,18.345753969489206,1.484997755617124,2.0083326904077663,132.786798512415,77.93412174097767,135.19477960810624,130.081090350079,33.50628448410246,33.01103079739323,54.514037510874005,46.80910336344966,49.25956460662983,41.76258336137631,35.77724227325016,43.52435805986334,50.76579115464952,47.20253586367713,19.30590585398003,20.628488602116903,28.03464867201346,29.25887090144758,74.92340365648623,1.2242222294341205
2015-09-20,18.918587817897798,1.5181607345841328,2.088034247921264,133.4957872567608,81.0073548353407,135.80613849470066,129.8939188727202,33.522118303260804,32.78133878218474,54.560197305704754,46.96877276414518,49.2588877066139,41.89453765732165,35.86106895949116,43.3078638415266,50.754245458111235,47.19036674653018,18.87159662273513,20.190929158528647,27.649378491911005,28.984432901461563,77.94225795831751,1.3350544095505619
2015-09-21,40.659621946736614,3.226399079926168,5.8485202183000915,158.7921242622517,108.73368369990312,162.51503106435987,200.41681933162263,35.72186896417971,34.95656096749482,57.1244350637005,53.75953001635375,53.02648378741724,48.27078190776118,40.20372032922321,59.71045036412557,57.651944105933865,52.19794133147417,19.582670018815993,21.52467996071215,32.00891791028411,34.80312488840527,103.85248346670114,2.794206978121157
2015-09-22,20.410295718200647,1.668441915503056,2.5983600178778614,137.84182343448356,87.58218460976212,140.14147979377464,134.15309440367523,33.59759113305622,33.33025230229978,54.453665055792776,47.64314440857146,49.33665449584678,42.39692367675287,36.457926462302034,44.327834338620505,51.4857726025765,48.02363758027042,18.299941217900734,19.751429557800297,27.483912946949005,28.804708899223893,84.44888182264258,1.320795952274887
2015-09-23,53.809373895502134,4.241415321307182,7.546881432806973,167.92445433712282,128.14876768354551,172.3371568430789,230.13620307032343,36.70776495515464,36.36968757577058,59.61259339010561,56.523420897308945,54.815474526785145,51.16121163075544,42.271618086516156,71.05967666448916,61.32833143684277,54.49186137769248,20.257174927542497,22.775210173671187,34.55021247966048,37.965114365541766,121.96192678235371,3.4149018858812856
2015-09-24,20.02512223092044,1.6220582349550723,2.525581105779056,138.39069943572997,91.0151785437266,140.60202828683924,130.18234581753202,33.40161361694336,32.940723081506796,54.76902549737153,47.08710848748101,49.2443144827214,41.81357791788172,36.02756975218031,44.85517497851195,50.693942400820696,47.209973663349864,19.284969194809243,20.657870369406805,27.964315528208413,29.380483091901144,87.35171229311766,1.4161675636927293
2015-09-25,17.68369101670159,1.4376209905514674,1.8384394380425746,130.6769105075497,73.85834422147468,133.07224781829552,129.99526975467683,33.61775120897081,33.17822974153872,54.76291663722992,46.98661990888172,49.91518248746872,41.936908546964155,35.87654653396465,42.66447683738284,50.98386328111295,47.42822003830097,18.9047748910254,20.282757068400915,27.517330814619417,28.70407390946565,70.9073951770606,1.1867430948462305
2015-09-26,22.37353308940605,1.8072640061635221,2.773875818943271,139.2556502200939,85.1625447780708,141.88987036410015,145.2954299194788,34.074995180309436,33.461782498741854,54.907094349812404,48.51053357387966,50.34066859501592,43.167816323150355,36.69364853757717,45.60645737158882,52.3235009436134,48.46923962894228,19.119709923371207,20.570096503851854,28.47717474911019,30.109782847112726,81.81219656542355,1.6326080980025386
2015-09-27,20.35465962428923,1.6419754457325846,2.405579860189491,137.04190522274158,90.67643422275684,139.25103568365873,130.3064128601597,33.50160732284334,32.77185899862007,54.460075140958715,47.3662304851864,49.53341690145705,42.02943707148587,36.44458224103857,43.44632516843584,51.276835121779264,47.620624099570385,18.39095622599496,19.79565266400655,27.379135277695127,28.69863834652018,87.37279448334588,1.3195030688250518
2015-09-28,48.56874897835484,3.882345497588979,6.37873802286616,162.7283148277226,123.16732598120655,166.755500469674,215.69738351789124,36.18075809362977,35.36419991433391,58.42035696991744,55.272140802138296,54.37800677668678,49.743864922009216,41.158298584709875,66.00160008868323,59.859277722855325,53.45155621493445,19.559748652370242,21.970071316906964,33.28546449513082,36.68765279789819,117.88007775339587,3.402188302767365
2015-09-29,40.54694055751518,3.238060663582418,5.7326766683008055,158.82787043953223,110.61323520191688,162.4527610465636,193.60920007177705,35.541015709135976,34.86115330463975,56.967780494506975,53.120158814981245,53.483722630406135,47.65746405535027,39.81304035369237,59.97487697652887,57.578271108823,51.93660504763921,19.44686561458941,21.67254259670999,32.20096308999309,34.99124225953526,105.91208392245964,2.790279169542171
2015-09-30,36.52189211146796,2.9059965282155624,4.997571230166179,154.0413992235565,105.28169752120901,157.36311840237934,183.82770769921902,35.22977066349029,34.428569033772504,56.41006128547175,52.192247076876605,52.88345442365152,46.68498222662325,39.35097446905419,56.76634205053612,56.25313139969225,51.16528586437649,19.19055096445013,21.26796372937591,31.304982902160926,33.884242401555376,100.92241049514382,2.579259499394452
2015-10-01,20.14400170852467,1.6475263394551367,2.442108962609393,136.61500438808582,85.38646016412947,138.90186136096813,133.29301947821156,33.66259273538236,32.81166705755022,53.97817614120342,47.495326625899565,50.35204816798387,42.18908676137077,36.33172035881961,44.081198963890785,51.123136887140625,47.72458292363273,18.641402347268,20.125798387059813,27.933398622792563,29.444536462200304,82.09935485640632,1.5111378394077442
