timelocal,current_pump_percentage,effect_pump_20_MW,pressure_feedwater_tank,temp_feedwater_tank,flow_intermediate_area,temp_after_pump,pressure_after_pump,temp_bearing_booster_radial,temp_bearing_booster_motor,temp_bearing_pump_gear_upper_side,temp_bearing_pump_gear_lower_side,temp_bearing_pump_axial_upper_side,temp_bearing_pump_axial_lower_side,temp_bearing_motor_gear,temp_stator_winding_1,temp_bearing_motor_lower,temp_bearing_motor_upper,temp_motor_cooling_air_inlet,temp_motor_cooling_air_outlet,temp_slipring_water_suction_side,temp_slipring_water_pressure_side,flow_after_pump,temp_slipring_diff
2016-01-26,53.25157218138324,4.256660530129009,7.032809810667215,168.4370874053842,121.9563356197018,173.07175051501238,237.1304301935768,34.691546949618306,33.643561391668676,56.184780731119936,55.752659470467044,54.182390088703016,49.99937464126922,40.54604496675986,54.950764832392274,59.23598214813515,52.95404121718018,6.856798119641586,9.924883691177545,23.474889818979193,24.22967428477782,116.66768884460573,0.9989162684239282
2016-01-27,51.440020796038745,4.090329439788659,6.450807635876889,166.55948957639765,119.610819500885,171.15257930670703,237.51452229935538,34.882559576305106,33.65065623987905,55.064729586247346,55.960836031761175,53.98976006231237,49.89432625480157,40.25299471337001,52.434750829729325,58.84767478190952,53.03620109356845,7.215221965940351,10.175357192358794,23.469457945656245,24.183570865440192,114.70579998614524,0.834858488937131
2016-01-28,60.30916101565626,4.761183638125548,7.365820942354026,170.3884580172786,131.47301123163436,175.26877080902668,255.3411790769761,35.0729598667053,33.38216668472855,56.9273868517918,57.33231233834302,55.025805074228366,51.492077564142015,41.52864465517327,59.901928640158964,60.66112316569717,54.02385161628794,7.7493153357142,10.848812391166865,25.47225255646741,26.36835856996642,125.80920168004742,1.0260220440338275
2016-01-29,54.76398130730223,4.32526802958036,7.29834659298314,169.86782793057122,122.12907285225869,174.62288134989987,242.34815283000592,34.931442497952425,33.522360424839654,56.26974527040128,56.241258799821885,54.38730841327208,50.42331032031624,40.89023064501056,56.64520241560265,59.62554588512297,53.34205939651843,8.139966460055334,11.10531965061435,25.154617259921498,25.62766685749054,117.07971562729006,0.8049004911307933
2016-01-30,68.0101472252104,5.442292685936469,8.689221751021721,177.9060272711238,140.43183900742426,183.52383993840536,280.7821230326391,35.720938521452304,34.31707342440923,58.14933234978641,59.30090042474535,56.29957118957237,53.51679573104929,43.05876187442073,68.57539049882818,63.4423261349233,55.94017082354793,8.936009466368004,12.285145980827897,28.38601766660902,29.415186759747755,134.20010845501795,1.0441689278351818
2016-01-31,66.02803178064876,5.255465595859996,8.334099641137387,174.86166999575156,140.1713306155706,180.1532295561656,265.55867016618447,35.26843822514498,33.21986403589037,59.11283143965121,58.189172823048345,55.69835209215588,52.55510265635525,42.33585861154062,68.04683497888193,62.49596224304411,54.89103368889349,8.863620494813919,12.031048158608542,27.587583872104133,28.49610082301511,133.6686878678009,1.1005497822880745
2016-02-01,64.94896345533053,5.2220785333732325,8.744880225138663,177.69381857569658,137.88680844080326,183.14805392491095,266.8451042537237,35.4518806814886,33.92333598023238,58.58055447449791,58.48487717221578,55.889140058078766,52.76759558225632,42.590152636285715,68.69666039525067,63.05988802649957,55.378160544447724,8.848344678467468,12.289307171935329,28.586352966727503,29.72768300450643,131.6326567365339,1.226344662183832
2016-02-02,73.14810105130373,5.768429213411366,9.149257239693977,179.38059045352512,147.68331140553087,185.05111076714692,283.31008734569974,35.29878514587968,33.71969944290161,59.247866643698664,59.41440064987466,56.251362577179094,53.624964302388655,42.762329478768244,73.81971220315545,63.921137100526316,55.86511496345661,9.809526929008518,13.316297362763793,30.321253296457925,31.804082968908943,140.85359784213384,1.5147424186487555
2016-02-03,68.31441981473252,5.401066000338969,8.385257571677146,175.8351879771734,140.3567608277427,181.27927325431256,273.695512611214,35.305081542547015,33.35076967812008,58.819254292303725,58.78123029789677,55.99877508403001,53.02722080095291,42.823230162543545,70.47440905516449,63.50973707308098,55.3680498432887,9.508586203831744,12.844643160386438,29.221712990909154,30.563858425699163,134.09094724749107,1.4300911363735909
2016-02-04,64.41950238423347,5.13530793570311,8.333866891711113,175.89857789106864,138.4874614163646,181.22055469267104,264.4675164130642,35.51191904478214,32.896405431708935,58.46082603044015,58.5392968716254,56.01109175953194,52.90963007040023,42.91938620250561,66.73046923899828,62.68341659262763,55.07123919255363,9.147835123669307,12.336478423391625,28.580135662693802,29.640345710661503,132.231846464712,1.2165672535712635
2016-02-05,65.20633674237233,5.1972932314874285,8.844798754677418,178.11684966030828,138.34350821005538,183.54312678406043,266.3548100287508,35.30692374336667,33.16391729143178,58.509285021840554,58.41465373877349,55.75000232174326,52.62257729338964,42.605421727672685,67.43595469805435,62.54594250924217,55.01473900903985,9.459569822318112,12.77588556735604,29.45822485742887,30.17479766543397,131.8950147048512,0.8982866565203667
2016-02-06,18.545298034740025,1.543746483639384,2.2324935899542124,133.90177593374585,70.43928722513955,137.3804603679209,132.18692179630338,31.765504723275804,29.4851210324024,52.14958144056532,46.724432227804996,49.5068015175011,41.717944819638696,35.171236551711466,30.553012910914344,48.9306723181225,45.6455334047808,6.248917288159567,7.989502183193631,16.790582853117446,15.949122913476852,62.76110837270658,0.84145993964059
2016-02-07,45.519600129481425,3.6276390560383707,6.5736791319212875,165.9899311835833,115.7743802653507,170.2491720317897,217.58712080522537,34.639232119373744,33.72341105046838,54.452749749587205,54.69285260575825,53.138248178770986,48.8435158808355,40.050790103110565,50.74236631977612,57.64315558621089,52.06226354598575,8.73046152738006,11.452137821903582,25.394707878511216,25.083230282464115,110.7229781319643,0.4666042877925767
2016-02-08,56.029516361206554,4.416690011540166,7.65626017363109,171.1592355105082,126.33280065434455,175.96762945751894,242.6519586555488,35.26061797042688,34.39932807854052,56.603946867630576,56.50758589299732,54.58151842408922,50.910740012931825,41.735302055313674,60.56019352008713,60.44883774476299,53.75685800475208,9.450673909617352,12.600426636592017,27.937552833935772,27.880142007831115,120.31964008906242,0.5535420657459891
2016-02-09,65.20238782034079,5.108057645338553,7.62274902576409,170.85030471458717,140.99683012089906,175.87877026969343,256.403593108067,34.913725559019866,34.05286152069904,57.95267747770804,57.25828292061346,54.73109612489347,51.60635095559014,41.964545675221196,67.85525360330087,61.65480178157947,54.28510794435501,9.694988501451634,13.103549565707489,29.073362302644167,29.466698428119376,134.792825308218,0.8718773905086517
2016-02-10,80.32299550670483,6.2607975594075524,9.170756758015509,180.13192807485225,154.19773548183863,186.1422266011132,297.6111372712312,35.41547837721578,34.71316348621792,60.11490633943063,60.329434815863856,56.546237677301484,54.57101226692058,43.759309703697625,80.44005499926743,65.8461108558245,56.72166971408421,10.080620729834946,14.005879364415804,32.30583455660926,33.14851723909731,147.35714704844932,0.843432651970475
2016-02-11,72.9148669157996,5.728470635029299,8.637264479913888,178.1084236574837,145.7145142823841,183.84907517654983,285.164544769711,35.28457298445348,34.26322079064193,58.34584294229949,59.37009504826793,55.923746112429654,53.565860414369375,43.388540468878574,74.29701632377977,64.80219227027398,56.10392426744885,9.98960500079261,13.663031126775918,31.246222770403403,31.863477548605246,138.59493555715454,0.7490446651554109
2016-02-12,73.1786135009688,5.756893607391119,8.829653548374486,178.4673947418446,145.8885846188955,184.17993719649985,284.2402320138437,35.3031937095907,33.80040113759429,59.181719720702525,59.44294262236454,56.01123616004344,53.63618487187633,42.95961177403981,73.2728076349979,63.995671783635174,55.8839139613088,9.964370957960906,13.431861504838025,31.23271418273758,31.625230858503887,139.19415153201314,0.5595200553648563
2016-02-13,73.59674554214936,5.78082481586613,8.992307297545496,179.44215514534844,146.74522959031245,185.24850756938793,286.92546459186696,35.75165795373351,33.86050229355706,59.711849487045605,60.047459359555425,56.59324617043601,54.38483094329816,43.71941652911716,73.3939132667718,64.5677108474237,56.32084026553207,9.686795827354855,13.202501671768472,31.52751318535381,31.641914007750618,139.75989748768595,0.2268385355931741
2016-02-14,72.09657980428413,5.6543311256300735,9.126543846809069,179.89674361280936,145.5931882366876,185.62626030889157,283.5722509593441,35.823883355856296,33.91164551789178,59.39499309030062,59.93896649202276,56.551667842461626,54.293111068199124,43.708053621495566,71.05231571546149,64.3572864859302,56.20305634863465,8.893466622737778,12.378681421685572,30.84642220753564,30.838981668899148,138.5652131817225,0.20930229633454955
2016-02-15,67.97420046809638,5.384719924027125,8.257058650837342,176.30095725991075,140.580654125309,181.8239659021964,276.34158640578516,35.788218230242556,34.062040798745336,58.20875921530353,59.41976900259089,56.19188508051201,53.69692737973955,43.37160431962402,68.04731181847396,63.56750653977642,55.81913191129755,9.375254998491075,12.512643776161935,30.291016331455086,30.283320606339064,134.23311452051428,0.2789464656925203
2016-02-16,68.2952523144729,5.395346774571649,8.440546323996031,176.67050068278982,139.7235326396137,182.15040445230764,271.3546833929387,35.39932509623916,34.392726162354855,58.733539180578475,58.85010368779041,55.81448203799283,53.1428894066959,42.84280553508547,70.47966586646398,63.61418898657198,55.757159161342344,10.380972306065031,13.507615699580377,31.11159756581483,31.080228885676068,133.3525190943566,0.5118309246402316
2016-02-17,57.60331257916521,4.562782922661371,7.467724465791296,171.565699574082,125.80309064662015,176.58653729958357,250.4789668168428,35.41331983232145,34.6640270270397,57.29406933240185,57.34358980006271,55.088845937690735,51.67200621303629,41.813453189978425,59.685256531730765,60.85534103956788,54.31741806337922,9.42517358309216,12.205655264605944,28.573124330506147,28.106923856863272,120.29039423698991,0.579405454762953
2016-02-18,64.5403925161941,5.112252151462591,7.806146383192451,174.1034419579993,135.86056660332716,179.43443971090812,268.75543022257204,35.82170550697892,35.08972141220022,58.080975653219575,58.93854827237801,55.83277014131334,53.1305706531235,42.78626373737901,65.02487681413508,62.809141762082135,55.57973283172325,9.33491368718112,12.423749850833504,29.801078930834663,29.560620655597052,129.89166915419898,0.4126263295823556
2016-02-19,61.23581586713667,4.835317995744414,7.944829831670501,174.03914677283396,131.32180549496334,179.24754927508602,260.0278974648723,35.60024538381365,34.99087484362178,57.47983381446627,58.175288679122566,55.356287881191925,52.37282185491227,42.2142281461857,62.713714735449514,61.87502032064649,55.05954996108514,9.331841478656928,12.324734121414025,29.308837603429335,28.916087226217325,125.12532267293206,0.5529443906076751
2016-02-20,70.14046725424237,5.5022832782890845,8.349691530464844,176.01259078477221,141.53566438092903,181.5233104932573,273.18758285196657,35.59202389951424,35.30914814250823,59.92038161302531,58.98174523971063,55.90700289200836,53.29159875797696,42.627182737684784,71.933470342261,63.6228841500261,55.91527470308446,9.308981180533126,12.715864050383038,30.440820896761508,30.33317589935727,134.7289774215458,0.5123466381472128
2016-02-21,65.24290090121305,5.131178510345883,8.468271176802185,175.59868082023618,137.69741976155953,180.9325588415838,262.7301373947864,35.50523172398673,34.58756975903264,58.85090017381174,58.10926971945233,55.44842104072783,52.517040545154856,42.3134728420088,66.65078968863345,62.54338529785863,55.017903904807476,9.104734100480785,12.350056838989259,29.6079534004766,29.293733556469107,130.90132344841462,0.4294171126574058
2016-02-22,63.360180992391015,4.969056789009218,7.8265280923973854,171.9638746379951,136.91621280583345,176.94769870222444,252.8929305434771,35.326977900451375,33.81688972300053,59.31777410392443,57.392913078427675,55.161777653013864,51.87080511313244,42.324285037141024,67.10272632691171,62.35964015758233,54.57674658172218,8.910758989745334,12.197533487108196,28.74825289590235,28.520842392879242,130.26606701359432,0.5830562584878781
2016-02-23,73.04039298360813,5.71791119495882,8.725926758747535,177.57415002526741,145.1072758687303,183.2228748004694,284.0441029413586,35.67086662723665,34.097475911392635,59.81973412989387,59.57274357311143,56.19685719520887,53.87168221997933,43.153445471058596,72.16993456703793,64.05115162601136,55.99393772371645,9.191249394566482,12.691903896351391,30.807479278692668,30.966431690964345,138.3997386703896,0.4269175914508332
2016-02-24,75.40829015158636,5.9449511100188,8.809879770684176,178.63627321849398,148.1101836367201,184.4840096703042,289.2401782481526,36.081455723917394,34.49325075509672,61.1172676493235,60.47113330177307,56.9935242023846,54.92471365436554,44.18504579388866,75.15674683452977,65.45879268694772,57.00316764945702,9.310738579075778,12.90997742171111,31.256626937551232,31.649310433028806,139.76796408359635,0.5083855708766871
2016-02-25,79.01913697754954,6.180402585633092,9.536736046376012,181.64073419364578,153.35481732427624,187.6332116565976,292.7998590651691,36.17902235807403,34.58260048850273,62.15333024625233,60.75748808573405,57.25676529191194,55.28081350310972,44.06623258370203,77.66934878039363,65.98808863720929,57.07399074120911,9.374660195743717,13.093564484997147,31.962685694521955,32.30120994837591,146.22119243859058,0.45171880260070063
2016-02-26,77.29297483760568,6.0358537249380575,8.92209389151507,178.92781828480756,150.88678869788134,184.77596345480742,289.2955157198616,36.203813101204766,34.44677360104596,62.13450623095195,60.57313226186823,57.220202838817876,55.12527813004388,43.874694815259154,76.74408864031474,65.62493787546087,56.94191039553536,9.278386188109364,12.96626251118854,31.50132693019231,31.786980232884442,143.9425219630552,0.4894603044587596
2016-02-27,68.3538250568683,5.404435606728042,8.30147315067927,176.21847743641607,140.40382576553273,181.7564024696816,277.94053120170173,35.85172117131339,34.36390535806868,58.46305586733076,59.432097199065595,56.191246415822775,53.70777846436395,42.855598219584714,66.8349964023456,63.41457349925853,55.708218889089515,8.93560088908796,12.27196003906091,30.177167567353777,30.0534383754981,134.05314246283496,0.25906397996973113
2016-02-28,67.62201970739906,5.3355647620534015,8.247762209809032,176.2250400848737,139.25146774684717,181.7322902174321,276.35419931561313,36.648884996214974,35.237912338428494,59.17705089957932,59.89821476086863,56.70639442209597,54.284674950178875,43.49437260561037,72.1801919259288,64.41320544103905,56.579771130489775,14.115109684469436,17.150671243648528,34.31427200826115,34.23283877067919,132.92237852546808,0.3076935706481229
2016-02-29,79.74491235299374,6.2221262282744245,9.088595019660664,180.09765241582159,153.31746709076518,186.14987320817437,297.5115735578115,37.81200361284929,36.332395435577986,64.13927656269995,62.217175471057615,58.6795654543111,56.97961389873044,45.86972537634182,86.97236032290252,68.12955263551869,58.54706645704666,17.590843063508554,20.946177363680782,39.23817816084783,39.10734463678443,146.23061890692006,0.27789896180415424
2016-03-01,79.89872662341365,6.252663525805738,9.046307792710374,179.83776283398097,153.7288045088874,185.8635132059959,297.37755700875175,37.86867414955422,36.32592297583545,64.36495223868405,62.30240797052242,58.73591247525957,57.095959128439155,45.894442408887365,88.287032198913,68.31995066894389,58.58449823227635,17.744143045346295,21.109668922235702,40.16073682375731,39.22478912477281,146.70667808873918,0.9359476989844997
2016-03-02,74.44198553030262,5.823847464071188,9.028742543641505,179.08006757531908,147.73713086467885,184.84716763663116,283.66331317737485,37.45625196427663,36.07679084851936,62.94723250525698,61.0120974592548,57.826012186395154,55.71533995677877,44.686446609502724,85.36983286944236,67.07215628640068,57.72364310200161,17.43666951167248,20.64052302446436,39.10149323482725,37.91032128524851,140.79471190039305,1.191171949578744
2016-03-03,76.50593713422316,5.975732274375868,9.592286747755255,181.09217014963644,152.95496607275786,186.89428852227954,285.3020119181061,37.51507584253947,36.02880260013651,63.84695900571011,58.71296260790507,58.03515999997881,56.0974211898613,44.83968793068161,84.628050153034,67.01456912912015,57.77915133375662,17.31553706798518,20.547730649682503,39.23694079444885,38.21509734451506,144.33841432880578,1.0218434499337936
2016-03-04,64.03522146562011,5.081660728407701,8.131608648180078,175.35937640994317,135.95195363065224,180.68712611452455,269.5857303454844,36.87853335912492,36.07978052171354,58.65532545142704,59.48264104450155,56.52973219074178,53.850718723509054,43.55466569712604,74.09037892050002,64.71647473637051,56.37798378167471,16.79014483126746,19.67017307611218,37.1541342800702,35.76986393287412,128.56989657679452,1.384270347196084
2016-03-05,69.21027431805858,5.44461451978476,8.279466228019396,175.7376065132028,141.67462390719803,181.25005384053546,274.05111759409584,37.141442355251314,35.849922728089226,61.52166047326053,60.180102144923744,57.09390028780761,54.67511068594473,43.822939070527816,79.15132143276426,65.41356379399618,56.9056492010611,16.94846187561141,19.95351395113698,37.54487300077368,36.64916195995684,134.01208359090523,0.8960860255580477
2016-03-06,82.51833090731091,6.4524277195474395,9.168421224532157,180.27324463780437,159.04717204712952,186.36698394128868,300.16879722772154,36.45255152231075,35.36368134911502,62.58815942572523,61.3596888088629,57.590055302790184,55.843546161691876,44.713449483937154,86.02068194213867,67.63005172363422,57.787900585534835,12.984934845536019,16.737919608940196,36.04749408209059,35.710511809348354,149.99677689449945,0.35535677937472315
2016-03-07,81.51222098879656,6.420419634101518,9.388861220782184,181.22016632183863,158.9587433262155,187.35408443579925,300.4178154478541,35.40526942457264,34.634489400098126,61.101657208478805,60.47320629160858,55.980669166304,54.872260162172914,43.871429896700214,81.62456341152394,66.4173822323063,56.80988512365811,9.635342917410073,13.435963713002964,34.14971714459332,32.935384894078574,150.0984160090266,1.2143322505147445
2016-03-08,81.56390914843011,6.384837259313531,9.518536559643612,181.8020417975814,156.86734404357344,187.96507744093435,299.6542460786551,35.64232740402222,34.66178807676686,61.33435990405348,60.65332134134857,56.87300692330325,54.93601585076862,43.622564467038046,80.75109333271062,66.27283231018986,56.79467364116457,10.364192883664591,14.140813162336174,34.66937578853607,34.178829835830264,148.37916330717917,0.85517320543713
2016-03-09,73.93951962603039,5.821555967307268,8.912636537972732,179.05828679722538,148.61791603625122,184.85323487807662,287.002524612164,35.575716874102135,34.748174914827,59.11417157481512,59.752938566178216,56.3068592001915,53.90426414527681,42.87841317652243,74.29077939934342,64.98691904370484,56.366426304499306,10.650987865001538,14.163182163238526,33.441064816106156,33.6525458175638,140.3951502592984,0.2790852364172761
2016-03-10,80.92426615117108,6.398310738291387,9.662921334248471,182.37939010599771,158.190922189478,188.4610844193635,298.5138662497796,35.61158101308823,34.79938708979713,61.162182164730496,60.618667072777924,56.90299474238926,54.847849960652105,42.4124755859375,81.48861351442831,66.31734981082634,57.20619601552328,10.965348677612234,14.757636110222428,34.928321401033756,35.38139113296368,149.4376151214091,0.4598258769409744
2016-03-11,82.00065379781795,6.48188872272986,9.33552985459734,181.1539227162142,158.99249289924055,187.31527766315318,301.00376263066613,35.66559979880863,34.93018651340767,61.53971458405247,60.80312713706193,57.081282068824066,55.068234517069214,43.5924240328598,81.94831606922149,66.51393272177378,57.43077496743661,11.05460218477779,14.879357698615747,34.93314922779507,35.37508722463961,150.223768979382,0.44906321555384876
2016-03-12,77.37840825934292,6.153374055608203,8.889104911560585,179.27636936343438,153.45957504592567,185.2027930342455,293.76263536014653,35.64017086029053,34.81799720132969,60.19238821483447,60.2817130433676,56.73443525429408,54.5213527800002,43.454975521644315,78.39877162113555,65.77879469883247,56.929815258124314,10.967560686155954,14.639897710549214,34.25885678486789,34.327160971891615,145.00472781022484,0.23269128586168641
2016-03-13,62.3575501081502,4.991639218505136,7.933630949235227,174.6920163961057,135.9480980911608,179.9975699163225,264.195791674638,35.408000654088475,34.15648997035132,56.99058503045399,58.276205760033925,55.269924946679005,52.17726845938506,42.011713417916475,63.76519656465883,62.30543035266664,55.28831288728079,9.95121327394556,13.117766264122151,31.333205592914865,30.632201756947836,128.56237341002006,0.7060284428554112
2016-03-14,55.38279848836182,4.391047252770782,6.964012514052114,168.97957178856743,123.3249074471606,173.8428459834774,241.24683192301836,34.721714979855975,33.50097967874033,56.25592703265498,56.01277309073635,54.28239349632627,50.16839095131526,40.68513114341736,60.03191851345304,60.385321841950194,53.75844962473915,9.513141750846742,12.576015884450275,29.551104400925414,28.24920735982017,115.0291447657795,1.3018970411052406
2016-03-15,21.93163283517343,1.807199764251709,1.792424250246772,125.83608658129657,100.45306003408928,127.4436420694309,131.18955249065257,28.927262605455184,26.35424924307929,52.513732806362576,45.42123523522272,47.352758291625975,39.96025273057726,33.131024120709455,32.56505301522149,44.016703953857416,42.294959202038804,7.840613755974946,9.319496409098306,18.92380034739176,17.23949406941732,95.59790390310218,1.6843062779744464
2016-03-16,47.334540512272866,3.77644731123847,6.981471353712082,169.2909865514063,115.55734191503454,173.8004301702033,229.60772886676082,35.15590988822584,34.31711593537437,54.15269621610147,55.81842942691802,53.6997862992315,49.67844426134039,40.45062216665056,51.74862122667807,58.36744422076685,52.91906392461494,9.730491181619433,12.330378346006782,28.649599457515787,26.833112620144593,109.2401930756689,1.8164868373711907
2016-03-17,39.92313652554459,3.203183286495032,5.819415319622269,162.7408140286255,105.54709839395382,166.77305163541442,206.56470754020268,34.33358157428459,33.211204745494705,53.43573034941073,53.625584505245776,52.34262652444557,47.51056238239218,38.94804573536061,47.49358537620156,56.37593770409478,51.367316798488474,9.748203221213375,12.123098766907233,26.72255146152567,24.823027440482246,100.30566337153577,1.8995240210434243
2016-03-18,48.08597167040648,3.82866746167247,6.226769266862825,165.18715658307394,119.17976786456002,169.53388643833583,225.52663443767833,34.78395449887311,33.66608782615874,54.573758766546604,55.2174244030684,53.306363908288034,49.15567580669968,40.22407630634026,53.89711288915952,58.56407109567289,53.01978203302736,10.24907597988888,12.807481670399946,28.48672923728625,26.805050955925342,113.14489242348175,1.6816782813609088
2016-03-19,32.032651256330105,2.5880728380800178,5.26034493412424,159.5306820662209,93.75536675953053,163.17804076293382,185.6469493319462,33.9871996189506,32.57161043317724,52.74371564098359,51.71598452218515,51.505826842004275,45.87859053901036,37.920083448617014,42.483056311613716,54.5520747701214,50.16563173741659,9.863769846316268,12.063113279327462,25.405348861703164,23.361879342491715,89.00167984521937,2.0434695192114516
2016-03-20,52.17257088809438,4.173954369987779,6.912330921465909,168.86043829394023,120.54147301106347,173.57091698414274,241.11397157491047,35.16178118161307,33.76411990301415,54.865055968958536,56.32045477136259,54.06285278008284,50.25890360715513,40.98289535772394,57.67804833109856,59.769055531235445,53.72774234558812,10.72874258696609,13.480214542162683,30.187800867389395,28.646685007039178,114.15350587877168,1.5411158603502206
2016-03-21,34.107632977584906,2.722657987062004,4.976214807382734,156.3223935499149,99.47634523459965,159.77612874324657,182.79291797798723,33.73484579097324,31.975483553577703,53.26105079281348,51.29937217354951,51.399754588447145,45.71818977265817,37.78383176651354,44.27849201617524,54.30648393829416,49.872421934709195,10.037950386080919,12.250808320748364,25.505499190918957,23.48863446094548,94.62882965209148,2.016864729973476
2016-03-22,51.65970043342202,4.124434547233096,6.748065834651082,168.30256243582832,118.84717055828942,172.96613871276858,237.6512205058317,34.90575952688217,33.73376886375286,54.19909899001863,55.81896386270805,53.75652170233055,49.83747713358702,40.679500428954235,58.56165894578581,59.7026709670088,53.43654576723452,10.842896537553647,13.65391429497189,30.165339993073147,28.512469984674453,112.67958453420464,1.6528700083986916
2016-03-23,37.33419236652322,3.016327881875568,5.338247223222566,159.781827294255,105.98038826196318,163.57895262784606,193.63484427369576,34.090059527625336,32.118243977917565,53.19472108790716,52.57140973729593,51.892483065577615,46.724434814004546,38.65933203757463,34.946275311785804,55.6352153981555,50.771339428818315,10.070297807836532,12.389798107660788,26.46938556843793,24.512223302713675,100.90653054623074,1.9571622657242527
2016-03-24,37.316778834686986,2.9960894620152754,5.414252313081114,159.72594015262462,103.8708915598403,163.5207798979837,199.2128377965037,34.396556264221054,33.014056804792965,53.1464486396514,53.02202783109382,52.22356028669923,47.13626206158886,38.94686145930396,46.44924003715798,55.92350714519359,51.079321145427144,10.241003412210146,12.509146000813557,26.799775156637825,24.716494795640312,98.73160862944569,2.083280360997518
2016-03-25,37.749015011421484,3.0485863323416758,5.545567637651497,161.76368266061004,103.00252907237513,165.77311224708558,204.42034838459722,34.67011620833291,33.59093958201161,53.34441731957754,53.695798133869175,52.32966087786922,47.50345878075564,39.18043737702193,46.47670946313222,56.506681322333726,51.573018452286895,10.422251182640922,12.717646999267295,27.294955273758216,25.095070316435496,98.02484050347152,2.199884957322721
2016-03-26,44.80457583683261,3.5747020911978353,5.9732864258555125,163.03742779268617,109.49431372486043,167.3335461790551,215.47156368023204,34.36713229554777,33.296990660693204,53.75569423376507,53.84654144486816,52.88458878041444,48.13916406815141,39.54248794840354,53.0910934129111,57.447397434991906,51.989071412362705,10.613805417596852,13.163482445507226,28.57165799905424,26.551085706403168,103.93094054632046,2.0205722926510705
2016-03-27,42.99623757127255,3.440441640692909,4.964826059965557,154.5615304366122,109.08116522845283,158.41472995364865,205.03774841500842,34.06461682574729,33.186879088058106,54.84356464164623,52.8426987329507,52.53424298150694,47.3273869930706,39.00192181022828,52.04959755513988,56.400095638987224,51.164992108432195,10.785791625864332,13.295337347058283,27.550855259350392,26.022957791676177,103.67763522802343,1.527897467674218
2016-03-28,34.00932999219011,2.744155389484741,4.657736332051577,154.74109919280158,104.38285883045056,158.14183283324914,179.47068735574794,33.83335268721121,33.16198250045706,53.3507505409495,51.283069085942735,51.168759987785904,45.57847768040127,38.173105876649224,46.53422013263844,55.04163523523966,50.305934537477135,10.673305193379013,12.991147762210987,25.931862323698468,24.182229287808383,99.4915429380922,1.749633035890084
2016-03-29,44.357463729874645,3.5485566216728865,5.984099840461148,163.84879932665788,110.72161883183868,168.17934833333615,221.42362626035052,34.95394166914692,34.27768219765628,53.76441555582259,54.87352248649244,53.12946438278411,48.79319747638208,40.14338084192912,52.22466704922606,57.94929885732862,52.79433615369726,10.966883369758216,13.50978675054038,28.90733921041524,27.351865452049395,105.21077106971775,1.5588488753498924
2016-03-30,58.4126389761432,4.6657271841686745,6.7876458536635065,168.26768300954748,130.39834913169014,173.12402474303917,253.25836681626637,35.29417719424707,34.5521055534822,55.70693790094305,57.25067575381244,54.69840233052289,51.291146681512906,41.74214370478101,64.25859055523802,61.11250303319719,54.67219154862581,11.46381638379768,14.451739601863933,32.189735418962194,30.89130800320095,123.82443994415603,1.298427415761241
2016-03-31,39.6569537397522,3.1712178730973872,5.075971436035618,156.0311693914257,102.60446937326698,160.0087680412624,196.4371010500907,34.05793823947372,32.67346980971811,53.92167051513322,52.46103128871973,52.26753075706814,46.87086792650951,39.0704943912355,51.07370015460886,56.17812459353904,50.925011372322786,11.016323727786299,13.41640061519199,27.84287619464192,26.052033028139125,97.47510714571492,1.7985671525054043
2016-05-23,20.213626781777275,1.6181995868682861,2.6544048565726808,140.03024403523762,88.30232945560032,142.4382555415853,130.0949635817125,32.87248497009277,32.43290160993788,55.74251347822401,47.50387920242309,49.119718933105474,42.11548004150391,36.003883616248245,40.62846797543844,47.50149179144965,47.0210626060825,19.0169921875,20.13524398803711,28.608736419677737,27.648873349236382,85.02574631644353,0.9598630704413522
2016-05-24,23.679185551354795,1.8927644189112274,3.225838533550519,142.80755121348912,95.08231477207829,145.16448057269272,142.03706156420037,34.36691005529192,34.153184137581015,54.63469976573697,49.33073198924524,50.07371814192313,43.6412201271375,37.64711592354792,47.76181652159443,52.84475953406157,49.972237747512395,19.606520206275516,21.110447254376766,30.474837900071673,29.516812737055886,91.44223759339523,0.9744315560669374
2016-05-25,18.68740734141968,1.523345487904085,1.9713338717865063,132.18484698757314,78.57238875135563,134.58100382039953,130.69737809800043,33.98343478238848,33.6339989114394,54.52672153518253,47.80554993837074,49.5631912862481,42.346686496367276,36.7100286184318,43.80197513946604,51.40359159399457,48.83562232640372,18.982902624654418,20.526608476558263,28.65578569115144,28.10746909148322,75.15713249959663,0.5483165996682203
2016-05-26,24.663229691699524,1.9941388690463482,3.1819584291180636,142.1521675777407,87.75361059883117,144.82584661983347,151.5314254413972,34.56870246583444,34.23369860804028,54.75835627114614,49.66754536029321,50.3922411848803,43.99321032678322,37.72105703390616,47.64748211675997,53.28064240042227,50.624361377172825,19.19298661172655,20.956895079650174,30.507705980327042,29.945951808744358,84.0889901202548,0.576688186122047
2016-05-27,35.53000031909695,2.8553993695875675,5.09639006761467,153.43221743178967,96.09626991670325,156.97871428485658,186.11102767255713,36.01486954248234,35.56216089462563,56.285249128141224,53.0117115523522,52.819688752166606,47.3911734618194,39.87532399194347,57.5706744397589,57.11239513894187,53.02709128367283,20.61361687959194,22.792218282032895,34.49186382260252,33.97031263552012,91.49166976531099,0.6349339879217847
2016-05-28,18.893472407189652,1.5164074187866625,2.085300170150333,133.33196742325535,77.53557309149001,135.84803190165908,132.20991362107029,33.88155371694353,33.712381995140355,53.930246968734174,47.50042892044774,49.553002062524165,42.109870360280496,36.2425416333573,44.2196131068816,51.400670257581076,48.82436875900905,19.529339918552683,20.94935077486674,28.47594702194779,27.519404567121928,73.83999186381341,0.9565424548258611
2016-05-29,19.178597099539086,1.549173759413472,2.4242790791745317,136.48302789643463,77.86754639987663,138.88441396284034,134.3779536321089,33.944074667283516,33.84412912108315,53.39491283893798,47.641299610676946,49.488720839479235,42.26877069335867,36.32182371199573,44.55285948183413,51.70751155560953,48.95640909825644,19.804487792499682,21.132271010347296,29.032473929119817,27.332043622146887,74.46652549634298,1.7004303069729276
2016-05-30,21.02997424987122,1.7052159328269296,2.839715042856468,140.08084918564688,85.61702037467461,142.5281923783027,135.63811613840033,34.170005766901795,34.25990950736364,53.089588915673716,48.11799041083654,49.60449770586438,42.63837583049421,36.58971437283551,46.45625075067874,52.265747884061604,49.69980166750802,20.409735257897907,21.82163594988505,30.263717068895414,28.555664268862404,82.00720230091024,1.708052800033004
2016-05-31,22.227000943121027,1.8077163372394554,3.383944467904921,144.3473086454985,82.25970497567353,147.09070068556892,147.16587963852916,34.882868490763066,34.99080284421002,53.00738203139128,49.32355693754126,50.36355677736424,43.73867947818756,37.275975414562225,48.566165642895875,53.33246248589197,50.34207352952604,21.205974566433166,22.689183181006822,31.88912718293084,30.06458057025768,78.65542792884615,1.8245466126731598
2016-06-01,20.106337237039142,1.6483377016315857,3.103060061442212,141.31007790669477,72.49404122224101,144.18535003449333,145.66609753084535,34.98149896543856,35.25509190128397,52.988646261856644,48.99366193548344,50.55242376370466,43.58616734384608,37.17609862360425,47.446619100930256,53.04011533901568,50.25311708558047,21.751548633738622,23.186713450617614,32.07358352270974,30.304091866505587,69.1282378585939,1.7694916562041525
2016-06-02,22.87878586247886,1.8563277073281783,3.8074443998399707,148.05870616109212,81.94839038539958,150.9464092239747,151.92881050695914,35.71890248181803,35.81417198785217,52.60491307094574,50.32518830739127,51.01920202887076,44.762167714056794,37.96691617736463,50.05334026063989,53.99083110567587,51.005252556006816,22.54302961165393,23.986195946016313,33.540258916970714,31.62657629909586,78.10950012318328,1.9136826178748523
2016-06-03,23.071462349328684,1.8781298245898725,3.9750197569901182,149.5061387627735,76.69921174650878,152.7513450538266,156.87825052612504,36.23282115892897,36.2474894344295,53.01414808682012,50.97050539316015,51.6363857829524,45.47405001928592,38.50839151102203,51.28417909410115,54.73050353792677,51.436152366612255,23.42978724675596,24.82002053741056,34.70150445045322,32.74047082796583,72.62304690354597,1.9610336224873866
2016-06-05,13.968890406354268,1.160999774932861,1.5026799341201782,127.91242980957033,40.82311241158379,132.2999267578125,130.04995727539062,33.02998352050781,32.894989013671875,53.90996551513672,47.002479553222656,50.16080222473145,41.73748016357422,35.392486572265625,42.30562969428168,45.87748718261719,44.99999237060547,22.252490997314453,23.242488861083984,31.612483978271484,29.159996032714844,37.541106422593856,2.4524879455566406
2016-06-06,21.153545936214798,1.6950939547994401,2.8413169465598602,137.33690495545096,76.1551928841496,140.21356134747896,145.6024005426669,36.08960511894411,35.87028389422136,54.31970268368413,50.24606992401295,51.87704008046689,44.86382218412243,38.149545018528926,50.52943645486559,53.75117618145118,50.55367302874899,24.58386295274707,25.730606861973268,34.589339317775114,32.85207740946894,72.27384236338541,1.7372619083061773
2016-06-07,23.124040036034852,1.8682539612510027,4.043869099570976,150.46442635049678,77.30212733237231,153.74495577687298,157.53561086341998,36.66091606874784,36.56888309361935,53.572705630181986,51.41835432844568,52.51900487152029,45.92816917399018,39.187256026888775,52.158477647719735,55.090383400302294,51.126749776541395,24.698468191699273,25.995770973924,36.010093104189416,34.01133789597052,74.02862236835038,1.9987552082188929
2016-06-08,21.19802824339796,1.7230832085285364,3.2517593839318444,143.08822916840163,75.68156779008653,145.9695669944961,146.70712620670037,36.13415609267411,35.829397614686755,53.307810603365716,50.28553301452849,51.839402572349265,44.959305267855335,38.58860053907606,50.54539888743577,54.12609105708581,50.294182535221665,24.157186088012413,25.397963073160383,34.59000421112414,32.857781343193054,72.47867053288424,1.7322228679310836
2016-06-09,21.567656786446392,1.7318925240892173,3.1623315072625657,141.64467958385467,77.77262093838586,144.4076735072609,145.90807222888947,35.864389456117415,35.44357938836345,53.73351294544714,50.05028075708813,51.61732387310311,44.70496780188102,38.376411928780165,50.63901832648171,53.968759537347864,50.6255868757587,23.735183487828575,24.95753649709631,34.087881289533335,32.45730789113221,74.51688680904424,1.630573398401119
2016-06-10,21.789470182865234,1.7591701399148456,3.4202470185425544,143.52979778746348,75.75040712291354,146.43472162467836,150.49973900082662,35.47097474806165,34.4914324414998,53.49678625213623,50.219523417357195,51.69340701595125,44.78554992656526,38.208651238795696,49.85152054724345,53.86297352752443,50.647372696177165,22.87590413774763,24.068176558354697,33.862638979118586,32.27743090225825,72.33096033960767,1.585208076860337
2016-06-13,21.112358118688665,1.7242470896033084,2.7088179003269506,139.45582756554808,85.97487283724955,141.94439932639997,137.19717093208183,35.1406214856142,35.08803439091846,54.16730467446067,48.96230137056139,50.52145826159082,43.53680753141615,37.69921577099887,49.04393759527598,53.171803323427454,50.27989137130891,21.87505376671377,23.527031672591395,32.986049511805064,31.624606128818243,82.49917734012026,1.36144338298682
2016-06-14,21.07121749653216,1.7181881482315946,2.789359560078625,139.64408069929618,87.49789061245458,142.02121714710378,135.21787868219587,34.49155508352138,34.26642256660461,53.90252813205225,48.42222500405418,50.0527859083218,42.95512326401464,37.252791413558676,47.75202958993205,52.728533760765224,49.80205254615148,20.8352007890447,22.479057507341878,32.03857643581461,30.62303543706753,83.78647309768606,1.4155409987470844
2016-06-15,22.926226150569736,1.8542377371263725,3.840604853246455,147.9494478147083,76.34209340830414,151.22339560192248,157.46366102224985,35.57784956901621,35.47706063386776,53.067998209821205,50.44965028468732,51.72760428426319,44.93026006633688,38.1446963413401,49.48300975912235,54.209326585286455,51.17484681629676,21.38886760075887,23.12493852829898,34.17254500292248,32.30049007591989,72.53145860233943,1.8720549270025897
2016-06-16,25.24708993064209,2.034410930775426,4.403546616459997,153.52286417822663,88.2675317757225,156.65284416978344,159.33234974546926,36.07447347099234,35.883800617167154,52.89316733366224,51.34703964791192,51.89528992913705,45.63819689929539,38.84736947170328,51.93323455709599,55.215411984414,51.91594507049772,22.2665908717657,23.91927477368955,35.210800551303585,33.19565411300589,84.17290390491239,2.015146438297696
2016-06-17,24.033918200965584,1.9517100623197492,3.7107814270291293,147.93417936588065,90.45754738275964,150.70400736353656,148.8890248651063,35.779832141877215,35.36388407150867,52.21541557533115,50.59502918860741,51.445930159905124,44.96716282358606,38.57708759845509,51.599943567972616,54.61331467935899,51.3201862181929,22.30993324728573,23.935271253806718,34.65246997986139,32.83652209246318,86.29111371944003,1.8159478873982153
2016-06-20,32.53839684923525,2.6067783622474363,4.362847432535744,148.43743529076048,93.83728887155921,151.93359121178523,178.35857154369637,35.76988285102703,35.00030776025843,55.62210694814258,52.55323264760901,53.20458904477155,46.94137161286531,39.47456451211789,55.08262408232759,55.90511339829056,51.77574992111912,21.549354229531463,23.074460379448293,34.65349754419715,33.15228984665447,89.63621709550743,1.5012076975426847
2016-06-21,46.249973629175294,3.668667518832507,6.359130146865006,161.88988622070596,109.76062214189106,166.27290971053512,221.26678897982845,37.177567445860966,36.8319446951407,57.44281226577547,56.254912517122335,55.74236709671303,50.71356563865661,42.190671836199584,65.63261533549696,60.55102711593769,55.04416635351746,22.694210561437256,24.698445743097377,38.401374471932876,37.100558437811536,104.81013645540025,1.3008160341213377
2016-06-22,54.12103768181095,4.299937881534541,7.4349018356399625,170.24019510979264,122.62105710554829,174.91851152532226,239.87633045767748,37.75913635752855,37.64916908661313,58.22471927668747,58.13743734571599,56.623007677933735,52.40064203444728,43.27986498495243,71.70757836104146,62.73914832698398,56.493860178756,22.41217104895839,24.76595429347215,39.5908994864591,38.440927571012004,116.67403677417933,1.1507218849295164
2016-06-23,62.23514737829138,4.887139600591726,8.65617300278805,176.77035714791757,132.31924564551247,182.0330221920218,260.6783795371006,38.68007994727382,38.76506633202235,60.207217949009646,60.21465360267462,58.09866338205833,54.60206182966374,44.238538511683146,78.60817508855679,65.361178001111,58.04143421007792,23.35850595197501,25.958461993273982,41.73464386627126,41.09824894106529,125.75409275678987,0.6826914662885665
2016-06-24,56.052696479260476,4.460472450056739,8.24743869308454,175.3169759479042,124.27177730029636,180.32595660883302,249.52019616814223,38.54234729486607,38.783422607723516,58.363643582411164,59.33392683484678,57.49349246148145,53.56390646768005,43.59848556567086,74.57257110179195,64.28970662550891,57.47557190011696,23.46774629790377,25.941317956729463,40.909401000715185,40.19247473193416,118.19108605530316,0.7941821114434134
2016-06-25,38.02167186389189,3.0497985012513618,5.975468098022885,162.071901211367,99.63437965924638,166.11628347492132,194.15936195035582,37.145709187064845,37.171954614991364,55.4405295047031,54.26774234301532,54.640441910871715,48.6644712762632,40.98529024301826,63.14415070322786,59.635516366732,53.97727362254164,23.1299934987047,25.071432940517848,37.11794136620189,36.169684577202695,94.97015321919815,0.9873172137835464
2016-06-26,39.32274792383081,3.1152105827243597,5.047083345768222,149.30473888393263,102.40826226129998,152.85847585642384,196.33912259426205,35.479538495503746,35.200218889310484,56.05534207977239,53.15585661829348,53.91269125921404,47.593802488013935,39.014299818491615,54.838274148965056,55.83067886820136,52.11070303242493,19.06173490723631,20.9744964833391,33.05960093388536,32.205541105216135,96.01689574996736,0.9581308752593996
2016-06-27,33.37277837138635,2.668367484379598,4.811076352485948,152.6946826732819,91.87992343792563,156.28451693139323,184.35540557757977,35.88237866703775,35.61282828035708,54.25064037614982,52.53869471929762,53.76561570739181,46.88653831082592,39.410078953881616,56.018945490218975,56.863802749946736,52.36371469637164,21.28523727674343,22.944584160084194,33.95511021758415,33.08304891708692,87.37429963830594,0.9109272563671191
2016-06-28,54.917886370842545,4.3114998291535285,7.4143832119308355,167.79748814436098,122.83726966259356,172.4688408192684,236.4461350839177,37.40906082732377,37.163924538122636,58.230119664236355,57.441881410886445,56.843511487514,51.93005590324331,42.80807689388894,72.92328479325506,62.8910083776474,56.217557874193545,22.091773761376274,24.273664174117688,37.832288705466944,37.84887799308318,116.53063471309662,0.5240442101460917
2016-06-29,46.01811771818179,3.667470412496726,7.245348813599349,168.5920434757713,113.38556100517555,172.89486997236182,216.76954897154914,37.36027534000185,37.15474049952048,55.72549229551739,56.09049384326582,55.88325062235867,50.44865314637997,41.64295189941548,66.48183094557304,60.62718865558694,55.03049521163587,21.855009550567203,24.401889267779456,38.442877603668634,38.96847592365123,107.57155278785812,0.8376594092694036
2016-06-30,41.659114784122046,3.3455380780332615,6.655757616304601,165.11849958982256,108.04822037556401,169.04174722377354,202.92763700670807,37.026403098716735,36.79366971095827,55.80928219494996,54.94419689158687,55.26134961816859,49.29486074088414,40.97198899434054,64.54914159210453,59.79531745347765,54.41329366211891,21.71624734485202,24.17316951014554,37.628771701026494,37.797765353812466,102.7516967845129,0.6838088551500109
2016-07-01,24.18456862054454,1.9584629021788305,3.5734317684743804,143.85862663692333,77.7550115132678,147.07085236018568,159.60889365921443,35.372483739488395,35.290342408593496,53.74788058501773,50.35495612401539,52.75882049905848,44.74188344758775,38.10708999485157,50.18881268205996,54.76552302190711,50.97626291504048,21.071353113927486,22.870550893563873,33.38629840182198,32.79191565818504,73.89929893896986,0.6472578809660451
2016-07-02,25.294700028725554,2.0551541562214823,3.4826957477942657,145.85602219129774,100.05248282747975,148.3527687286829,144.7815315475803,34.981383775725895,34.98274395030128,53.61935671184752,49.58213378402639,51.46467065626569,43.911682292627404,38.02859883956344,50.727639790364016,53.994171717161244,50.386237066561385,21.08342861404631,22.864726107302417,33.39058589850108,32.47326800531034,96.00945980459885,0.9418196647191932
2016-07-03,16.2897257617901,1.3244496007760365,1.4295573494799931,126.89851073011612,59.72397636730972,129.94542154105997,130.80339210820514,33.887608464558916,33.79661787459056,53.99473444620768,46.87235018412272,51.325756732625614,41.82750691301982,36.35963028025451,44.234955574566165,51.5036280305481,48.35640085906982,20.350575487323336,21.840367444356286,30.793384454905194,29.568373367464986,55.92222936290918,1.225011087440208
2016-07-04,43.990818847609155,3.4821456621316185,5.848110970033499,157.48534673819506,108.20288243554516,161.501071265482,211.40248599931715,36.50470098081165,36.200760389237935,56.70165159762983,55.041532155931264,55.231087803269844,49.391619037109656,40.77508827638932,62.16519723219065,59.04529758982553,53.979862639540926,20.94658366447025,23.10079620217924,37.15513790806029,36.67655992914412,102.83558120482245,0.9697638920105822
2016-07-05,38.269625832101326,3.062629193597822,5.592436405884403,158.89371489274555,109.17585423485156,162.36149433981367,190.6720236354397,36.039813716324,35.91978769583102,55.14501589717176,53.50674080746262,53.94200546534574,47.65112142181644,40.380143472602455,59.86416897772188,58.460809761520665,53.36239327277289,20.72975502566302,22.8659804627475,35.80928960602019,35.473763183086184,104.3696162032267,0.6735320214190303
2016-07-06,25.761177146655896,2.0926557121593867,3.8154966208122616,148.25205902533355,97.34224790324458,150.8985040294732,151.72739064745303,33.86289565800843,33.42059024411873,52.43141941469051,49.54204243849578,51.263999167988395,43.562610332359746,37.069093618384464,44.93828636151208,53.2293361302178,50.04370575698358,15.447155769126681,17.320303139619472,28.267828746062033,27.313991351443395,93.47455976234365,0.953837394618635
2016-07-07,44.00089235591111,3.5128447904798716,6.682345986966513,164.82315959219827,111.43235739841532,168.75150392072888,210.73040914369938,35.77984329515457,35.44272691295271,55.51159374555959,54.752341787215336,54.66169270281686,48.798731139923376,40.233391429817765,60.053652999207536,58.84414483588113,53.86367353665105,17.78103628552331,20.185380253707038,34.86268885356656,34.512694704282545,106.1131357732462,0.9058709193911371
2016-07-08,47.15507767954906,3.7341316831640294,7.059356633975505,167.16033063658327,116.90061910462556,171.25254357415164,217.55371194998847,36.62386975996088,36.40698823979978,56.21646397107248,55.73739297023985,55.34398240268725,49.81253594794891,41.25167488214775,65.48808044270287,60.28202916554098,54.89450932083625,20.381569036135847,22.876832052283465,37.40943406957158,37.4569960422394,111.47308833025738,0.9462144600678378
2016-07-09,34.67693570954685,2.7917215459428895,5.36379603401864,157.08447363477634,102.98323775335912,160.39594551337066,180.90946833622476,35.78601094982289,35.65432798181092,54.667976874798846,52.54876383939725,53.427648601478296,46.71928570933077,39.647272191689105,57.01275454108433,57.16348391184065,52.69095135530472,20.72858216460899,22.76213042507746,34.8665450666145,34.64933176812384,98.37718987423465,0.723691460313797
2016-07-10,23.66041372619382,1.9113666993847158,3.3036625384940925,142.36208093915727,86.43241571935512,145.12477740382442,147.25944005719504,34.517255330284264,34.71198800632548,53.550918322854926,49.03685727773384,51.63569414631525,43.43419291585075,37.527218534196216,48.77967124505502,53.78162630341848,50.135720109916264,20.092835482992243,21.87005608519766,31.46067363678685,30.993138278905374,82.61855727408904,0.532254838342313
