timelocal,current_pump_percentage,effect_pump_20_MW,pressure_feedwater_tank,temp_feedwater_tank,flow_intermediate_area,temp_after_pump,pressure_after_pump,temp_bearing_booster_radial,temp_bearing_booster_motor,temp_bearing_pump_gear_upper_side,temp_bearing_pump_gear_lower_side,temp_bearing_pump_axial_upper_side,temp_bearing_pump_axial_lower_side,temp_bearing_motor_gear,temp_stator_winding_1,temp_bearing_motor_lower,temp_bearing_motor_upper,temp_motor_cooling_air_inlet,temp_motor_cooling_air_outlet,temp_slipring_water_suction_side,temp_slipring_water_pressure_side,flow_after_pump,temp_slipring_diff
2016-07-11,23.827449252576475,1.9384998614267286,3.90929334791859,147.70211468068018,80.30837047354734,150.72758983204878,154.30363847094216,34.70376551652485,34.96608067377585,53.38862771375162,49.505176599819045,52.113061369529305,43.88556627369068,37.798159205108924,48.94765994830026,54.05473220396748,50.58883757182439,20.110553068535417,21.90194749312648,32.34546524559445,31.325738493195285,76.5991679250544,1.0529354474322
2016-07-12,35.87652511533667,2.8774037677054274,5.710716231064244,159.84214142844306,97.14347294632029,163.5754998020596,194.36476858095946,36.315908646743914,36.28592381248615,54.35379053048169,53.69684460265548,54.31845795508138,47.814584282313454,40.097454847745546,57.45778783523843,57.595231637440435,53.378634535619945,21.050820480526113,23.07595823062685,36.005991328015504,35.23565833672665,92.79876300491863,1.0214051583957668
2016-07-13,54.812979527545856,4.370607743192558,7.681904687302907,170.90540601519265,127.30394709382023,175.59065110287136,239.38621131213293,37.57366964890092,37.462956767795,57.56861088976683,57.939710745593175,56.86033234562768,52.2488383132546,43.09620698889132,72.39849918192898,62.83443492387348,56.444631424807795,21.80209608337226,24.44309763287792,39.97322040295778,40.54749825176239,121.37902838525842,0.9823546228762022
2016-07-14,30.418794965583658,2.4543050378463005,4.515223359412341,151.37162651362527,99.97664022066893,154.34008706384023,162.77330582746012,35.31708676817223,35.109350937796876,54.219701512255675,51.017889127878966,52.63018062702938,45.31971133646099,39.02486945654834,55.36377733406527,56.22070773697853,51.68142329563212,20.779656216689393,22.677743871650875,33.32487859796771,33.33935420452807,95.80026949029464,0.5606449277243791
2016-07-15,20.211986091281926,1.6302531130494673,2.5098096694208074,136.71150492193576,74.14657950227455,139.63335319493896,140.62871219494997,34.13990905264748,33.85635362743166,53.293984515504484,48.19405310337703,51.55564193716473,42.766485211051666,36.771073430803796,45.38574580654144,52.49826087314747,49.324534043749345,19.799660518062026,21.343354514395397,30.327090933186568,29.68203579011705,70.7706409981438,0.6469300667755699
2016-07-16,24.83874612072132,1.9767868684593175,3.341881852612738,141.60075694452428,89.19284815608519,144.07763535846922,149.41297248327677,34.32247800129449,34.14664164451811,54.0149099881695,49.181377058924916,51.58839691253309,43.52066823163139,37.276109530884604,47.645499533540765,53.12890543629788,49.968298093892564,19.6295200241873,21.310574030144302,31.09839320506661,30.476532538212847,85.48852063324381,0.6776137209710368
2016-07-17,33.02529776597394,2.6228773347253713,4.86184660506403,153.0833664397826,97.47320078302171,156.33950656218636,175.4758438369977,35.41061934560352,35.13070173247231,54.617191112230095,51.844212438473875,53.205336558583575,46.125078901439245,39.20284018715753,54.88812320073446,56.03265354278211,51.98806252552103,20.47172183339013,22.407930796736963,34.44201120329044,33.68926164011602,93.12496104063281,1.184043119637878
2016-07-18,58.788405538976285,4.69475843267304,8.6703428369923,176.74412214526706,127.55254559970716,181.8212712186997,254.4670129502897,38.22674925378376,37.8979681606653,58.587767153903116,59.4678850140946,57.901831117764225,55.754974365234375,43.975241259642,76.68001248984231,64.85557897530944,57.65783192872365,21.79699639132076,24.65578350027579,40.79060230300903,41.9134042658714,121.41247372983685,1.1845222291367146
2016-07-19,55.50820673312859,4.409894481061609,7.59443055182978,169.9209029235981,127.58608791149987,174.52571691438746,233.13351110808057,37.60422007489452,37.407516836814175,59.97448617657767,57.50976309302154,56.78557999317875,51.954059474619406,42.694980202115374,74.47470000991609,62.96775942745915,56.26237797449324,21.861811721367307,24.66626862116496,38.622011846983874,40.356043605344205,121.56255253180292,1.7444153940239657
2016-07-20,49.848955188412496,3.9585787493309454,7.387064017993988,170.1506679116553,118.95139252022544,174.61109709567032,224.2388149514718,37.68787525237331,37.69275629919405,57.668287177680035,56.98388109626347,56.36026282008913,51.149844533296516,42.35105970529768,70.66215768200793,62.34532974837621,55.85786831714348,22.3093990530226,24.911593157514645,38.31785124057628,39.581997991891434,113.16880716046178,1.2877240350500745
2016-07-21,60.66238070057869,4.775792684688386,8.905200937678075,174.53653800857828,136.40736979069356,179.35975901115702,240.57855559567838,38.55784674661354,38.407266970241686,61.23838258684088,58.808169763350314,57.836912953551966,53.421264590337536,43.759999398212784,80.65301420155349,64.40712837518339,57.15062658214092,24.351800056596687,26.97647580181687,40.73823011441973,42.21769184681221,129.48341583447367,1.539703073089034
2016-07-22,71.4708999998162,5.636545943524212,10.438676063800918,184.33102161017524,144.7949292311235,190.00371589859162,279.5811706730251,40.00199798270177,40.253420588529956,63.33092595178816,62.31213209139583,60.18340071829998,56.92734571513629,45.79843080531573,90.9491115420721,69.03346315910724,60.05106486003683,25.766275939241662,28.739995427615135,43.94864106130003,45.59034330796521,137.36075037143516,1.6462020635597154
2016-07-23,54.10565211381391,4.303786161169266,7.9827478531271545,171.40843320949554,123.53557136551399,176.0167558925883,231.2211749441175,38.660941227393685,38.92800854330557,59.123856891234716,57.98159820433864,57.417663952532166,52.5186825637005,43.15667462239089,76.62286994508797,63.83851398132466,56.79618824609192,25.027446725817082,27.43461738483535,40.03247276320281,41.216372635392965,117.75125764137586,1.2795365294867973
2016-07-24,39.14921101286832,3.110042161788742,5.734349221791496,158.29175694898842,109.54399148265486,161.85185514506023,186.3030283778725,37.18670742526231,37.58450054992746,56.835960608153165,53.83574447660965,54.59149911620176,48.25938677346548,40.50570182508045,64.20280712232031,59.05584523640527,53.871175351035504,24.413330359548638,26.155399358451632,35.81265738722554,36.10980120356878,104.34798552108128,0.5785544956348561
2016-07-25,50.38870945282036,4.018564046153205,7.778628999051651,170.9559242916192,121.48957701357382,175.4009455999558,226.4512693584414,38.550308384007344,39.01239334523166,57.703920105797096,57.81154164874925,57.08792918232246,52.122268316272105,42.86663162221485,74.67510085156387,63.330010909083335,56.84425131948965,25.848894425269936,27.784793240635835,39.568206334241054,40.069264606456755,115.93435761691023,0.7474997088886196
2016-07-26,58.3476736557489,4.63507360621364,8.252273759742291,173.16010696158514,129.62631754019137,178.06383844051504,242.79607125793106,38.89742920835071,38.75553761401282,60.79056236189277,59.159908722537004,58.21091196014263,53.730907099330516,43.73943973174131,81.17077361819462,65.03756826172899,57.377445570925964,26.260030517260233,28.254342624928157,40.875465153571945,42.10074774942787,123.72900812048135,1.4001823004584837
2016-07-27,38.54630770309854,3.085980389066096,5.877109965297613,160.11527805493037,110.58386129818298,163.7306474320426,185.23480454709443,37.63638815507889,37.40837629835623,55.29292411933545,54.330330219095025,54.99239046438641,48.789497375353704,41.20926493031113,65.75590947559799,59.84015389320232,53.80619808373134,25.624147813478046,27.152306895956112,36.87061703418873,37.67792144000089,105.46295050456894,0.8722523021620289
2016-07-28,62.07741702780794,4.899982284748422,8.404573106375535,173.824928101914,137.97473100272143,178.76989868444016,246.75023511379243,39.251860934250445,38.88979221268124,60.73233368298884,59.73373582097937,58.47124334133784,54.31742948380577,44.274213733891735,84.28121622612318,65.56989925895833,57.81326114475462,26.93266927464238,28.98576321457898,41.52646465864817,43.27355368084819,131.676040157245,1.7510612080272037
2016-07-29,41.85916669146783,3.342370799949087,6.285170890028333,162.6647320734203,110.22609903382948,166.592227296395,204.39617885019746,38.10558789568937,38.0192742157786,55.77454958736278,55.8734334678657,55.73335489992565,50.12874168869772,41.734327599854645,67.90197153467503,61.01904721014659,55.17563455029805,25.724127429506513,27.353168157236667,37.668762365101706,38.493464019084506,104.93786954354948,0.9048075671450299
2016-07-30,27.63405488558251,2.2463218541389427,4.251608176326789,149.3736514123952,97.13942896531502,152.08078064454716,158.24416997666808,36.428862873549996,36.14446271634537,53.3860851234728,51.63395083928756,51.37490576672166,45.890646729750756,38.815691420151744,55.036291813946065,55.77385708563681,51.28123709974336,24.25406266246725,25.531135688948453,33.74565060212009,33.676425546012986,92.94120131232505,0.30651348937950057
2016-07-31,31.39024623135443,2.5100311871661467,5.309862568718846,158.56578344120732,94.8744569769529,162.02169137050487,178.12623593987007,36.86945334243633,36.64062482546135,53.28179866900126,53.09492974677192,52.403216566565476,47.26264284592028,39.72677464227606,57.13574410339055,57.246134899844414,52.43064212066863,24.096131506330348,25.459988858685673,34.3987697883387,34.58964996996226,90.78256339771015,0.465994537421156
2016-08-01,27.99571891449602,2.2481373448682933,4.621148023281462,153.8627373035982,95.18888583038047,156.8253708670143,159.96852077154583,36.23296986268644,35.924654759965826,52.366483303630964,51.54099390859674,51.376399088922426,45.76837064644496,39.050910945268384,54.87311119651036,55.86180679284272,51.39167686021452,23.45207478453318,24.769132211169136,32.98192996402564,32.98451309860689,91.36562809121246,0.40901056044472606
2016-08-02,63.048849250775795,4.923081339907139,8.230150077430197,173.10233710689684,138.14526448282137,177.99548709357086,244.6058712841352,38.51000667045381,37.6693672089552,62.001243467144434,59.2607806024834,56.73809570293215,53.84500560483014,43.753492057095634,81.88893964590426,64.55933065729776,57.029218125658566,24.490710950722164,26.592273731186477,38.67320117608177,40.14774015991387,131.64591923151792,1.5485689602643473
2016-08-03,27.985208025278514,2.2676666066501907,4.188975370261699,151.32416435576687,104.90484882618797,154.06005828817015,152.7923106891844,35.968398025353046,35.488539100567145,53.308191613826985,51.07727645324966,50.87386686815498,45.29757726969931,39.035225890132764,55.789258015393386,56.122539980869995,51.32729728506512,23.21875557288629,24.561031080570928,32.38554808682477,32.51858395115605,100.64169478050644,0.2663082247331403
2016-08-04,29.291434286226345,2.3457279736048204,4.113047279490067,149.21926971065025,102.77157662294316,151.95127852995412,157.958165102123,35.87006151029781,35.698050826613816,53.907315534828506,51.1454376888314,51.00915206763798,45.45297971236724,38.66236769448951,54.566375655611715,55.43542971090883,51.01150006367366,22.980335701390725,24.36469664815002,32.25039214189379,32.406939231974285,98.59769721696978,0.2997630612273571
2016-08-05,35.119474697280225,2.8493214390465504,5.334156969025186,157.1478274436932,99.09800465246201,160.8088412244613,188.1373959343404,36.89971707271859,36.90608472682458,54.67829219383734,53.70669386214504,52.96124317543242,47.91892304758284,40.19385138250186,60.451348002709985,58.55287330625463,53.1357362051215,23.495038326895326,25.073432406669898,34.62712427867713,34.57690045345671,94.46353358120093,0.4132030827413961
2016-08-06,16.36213748249619,1.330255224900621,1.4396560597922186,126.6748967397167,62.548689981482475,129.47141759337248,130.25998060186316,34.10615014052497,33.96732674217648,54.35995901977186,47.072973488867014,49.74261840738509,41.87883436269973,36.33156950294141,44.68580210050866,51.60602578358333,48.25135940848457,22.10868040720622,23.192297024067773,29.56396127696249,29.1188865061216,59.02380971245731,0.44507477084089175
2016-08-07,18.273794593257374,1.4630875104662886,1.9267483586146434,130.62822865458594,71.86734600566652,133.14045195136458,132.06074450993995,34.25055661032217,33.990102170817764,53.95568379656404,47.60605696329046,49.70344961479187,42.26828835957704,36.29734080867697,45.63656541986819,51.73617131428542,48.47060758658373,21.72772042795393,22.859968888493288,29.334861813810843,29.014150503094992,68.20223404198153,0.32532243965996693
2016-08-08,16.893189533173242,1.3761392269689285,1.6052161123345297,127.98850348023167,64.48629418413091,130.7307799210499,130.97490800760906,34.12502713689804,34.02367197269864,54.26277836746499,47.17204753217273,49.70932559320238,41.95756121713639,36.0153735620534,45.262985596563546,51.514141972721944,48.55686398203532,21.65351828439995,22.804703958162378,29.06377004535004,28.728249076515482,60.87864379448325,0.33552096883455884
2016-08-09,18.63818746275513,1.5059085293780434,1.9287964264116686,130.8558781785866,67.65994698770241,133.68911004255506,138.163144041433,34.063878925205515,33.530140865071616,54.03924938666308,47.74964968076,49.928946648822354,42.441910869418955,36.16088574626922,45.04370239351555,51.7915113868007,49.0400059916793,20.984846896444605,22.09421854443868,28.902958790683744,28.44952824283176,63.937122367420194,0.4639301580323114
2016-08-10,23.128489422547506,1.8627044706781595,3.0056217620244348,139.16548126197745,82.6247256511803,141.7855201174171,146.7273415086241,34.363745239692264,33.66154076200344,53.95587209906119,48.95054090242562,50.15252081019508,43.40155880714364,37.08047515983582,48.19356135540115,53.03130432056992,49.55592831207841,20.38518888456274,21.769975838592316,30.0175145843852,29.92181414688331,78.57073549415288,0.23192481764184092
2016-08-11,50.26219807454215,3.9860334391511816,6.284589255667954,160.5174994630086,113.69764058283924,165.00890621322017,225.283502980285,36.81899769720148,36.063837666751716,58.57551203125494,56.160219423452304,54.77030182263198,50.61655391401079,41.50592575485047,68.44441217973497,60.921844986021604,54.863970466913464,21.3038678454936,23.603270444481463,36.06886242454082,36.830964340579065,107.97405642484058,0.9571930862880035
2016-08-12,34.66498834366215,2.7453174030174594,4.545291344349114,149.9469186825413,94.60984296862709,153.5116397831811,183.22548047948695,35.56591519489218,35.36964451085762,55.05716849136706,52.15389186963188,52.26619437851164,46.58457827207848,39.227603859551046,56.72039629400218,57.14282332183555,52.226954012839,20.81006467463352,22.705039700947868,32.8927582719877,33.06525372201531,89.84795509903599,0.5503065333041431
2016-08-13,20.879973461144235,1.6832502472921653,2.501254454257731,135.11417001268035,73.23483634749094,137.96802944115248,142.51347575952744,34.20966484983515,34.037129615170514,53.9905104397025,48.244811022762015,50.053228417507455,42.84092257087001,36.709082183341984,46.295135704867754,52.51464513035527,49.32453325595432,20.22208398868349,21.713893810713028,29.645933921604158,29.31733949971729,69.57251680002248,0.3954965463482887
2016-08-14,24.424395884194727,1.9466300803175678,2.785572217565422,136.3089383061077,77.3735930630359,139.30935685498557,152.23787278915827,34.355306115547464,33.911949387332065,54.810843665281936,49.05531769490631,49.47747039794922,43.65332678239823,37.05872348018505,48.5203887819057,52.94835763191788,49.6275067561192,20.045101784581785,21.565046470253204,30.058799646784465,29.743598275079375,73.47069758420096,0.4743690997180228
2016-08-15,38.96671166066576,3.134007079066634,5.920246739575223,158.88106688245986,98.54928641368724,162.77749224871317,193.86249951655634,36.07607020051673,35.66734150802966,56.663656727462346,53.41276019226498,53.01198497744384,47.8400432505544,40.035902126712095,61.274390235444535,58.1222770595494,53.12779450826503,21.08940689977293,23.198839234866742,34.426937498336365,34.64099648382046,93.71451033020266,0.8154696323634963
2016-08-16,38.23701284564919,3.062055130050337,5.450621982609232,156.14330517669393,95.92640226274138,160.04571121685734,191.2147411397185,36.26633902087459,36.01821002637298,56.853236226596835,53.21688810142518,53.15415319458785,47.79208934288167,39.945961377539454,61.45114307043076,58.23010657154436,52.96730931609119,21.654138253795484,23.832729143990765,34.63262931753159,35.02101524594095,91.1255378052178,0.6995789224995503
2016-08-17,41.673589014203024,3.340981736761685,6.104135210876177,162.21120386188366,109.85644611504871,166.1855808586495,197.42976306245308,36.79937661167569,36.492221891749345,56.30701135225155,54.40312933994258,53.43771931403478,48.79415336016461,40.64308724186597,64.26127754638813,59.169946260463924,53.685967896388725,22.201743038151704,24.448697952256378,35.83199245353169,36.195497798538206,104.82512550611868,0.7342367572455942
2016-08-18,50.65292471242345,4.0268428501922555,7.730353371001452,171.18937099619828,120.61342971586357,175.73453510084505,226.50932416441267,37.8682822150656,37.61936782480169,58.23777023367493,57.269014295683085,55.19446365588153,51.51063818549333,42.27289443830137,70.61483980072822,62.139482935252715,55.75927358221372,22.653324069112852,25.205582411577964,38.12644725748062,38.8401342173375,114.83138698656263,0.8470168324459929
2016-08-19,57.332461642973335,4.518680755044134,7.911377955393615,173.93188505257993,125.63853269728166,178.92905209997176,248.43304544276768,38.55652832627049,38.3267793468878,58.86043561705359,59.11931610866122,56.43323313561687,53.32492119778368,43.41340982454159,76.21235914337758,64.56404613865323,57.28998631881643,22.80570208977664,25.611045654845412,39.48888581662531,40.19013397176972,119.24467914969232,0.7801406212610672
2016-08-20,14.332647431182862,1.8368943869140413,2.3299994468688965,138.93743896484375,36.168619083574086,142.1486223754883,133.80773133070204,33.47999572753906,33.90748596191406,53.302490234375,47.18247222900391,49.57598122829861,41.084991455078125,36.089988708496094,45.22746536441379,53.54574183603923,48.5999755859375,18.8549919128418,20.452491760253903,27.74249267578125,27.179988861083984,31.599360429191588,0.5625038146972656
2016-08-22,57.46487563586214,4.565221725406505,7.636748759864197,167.76929238253106,126.36194555744707,172.49693046425543,244.50991745610895,38.19196732804786,37.51547438634491,59.94848216868062,58.76426903647656,57.595256006431576,53.30397739825122,43.229212951557585,76.27718602887535,63.60185554362996,56.900258217097175,23.005788370382522,25.553988597209507,39.40935314703539,40.312475596537276,119.13198340458405,1.1191045425686306
2016-08-23,51.502015093252034,4.087438039289403,7.082494401012659,167.7942463635932,125.55601160507202,172.2430286847291,227.33859631868714,37.82530568567841,37.387553461984,57.976005108733005,57.44681139755391,56.41441410466583,51.70895851178699,42.38768512410694,70.9545960210002,62.27805758975276,56.03209315327326,23.36115761449284,25.76095745191574,38.46624845880721,39.342157949715364,119.56125441806722,0.9659224751995225
2016-08-24,48.739940367835096,3.8741228011261093,7.288151076085722,170.26845447448164,115.18088340881276,174.8793581049488,227.5730399248872,38.13148252303088,38.125908153928826,57.48507598378993,57.3929487682452,56.578644048037354,51.666066675347224,42.40001335800665,69.60197568270453,62.56226125502268,56.42617061043987,23.553750342727238,25.993664530978734,38.31172770058597,39.41015487085131,109.50668440296386,1.104175178863384
2016-08-25,45.00665397237548,3.588087486663152,6.722240683971235,166.60396094850327,110.49094740743743,170.9652461388694,216.97350041432767,37.918779815726815,38.042431006687835,56.49605568384277,56.368566383817814,56.04676632722148,50.69077907530714,41.77070250232273,66.58870442371916,61.26673716686443,55.645576023331046,23.696968408839968,26.04429537770695,37.6189922053164,38.6448858223161,105.31088210567704,1.0914632112441234
2016-08-26,56.81939146580519,4.5322753581754585,7.83817737930969,171.9189015574759,127.26887570952591,176.71526714887264,245.31395153454253,39.08968953074279,39.129828124083765,59.30852909277174,59.15502070050487,57.84980412364889,53.635305513209595,43.7978624091,78.53287463466432,64.77295622460471,57.85995365212617,25.090207530856663,27.749996949332555,40.53541734260842,42.07084453434556,121.14216041346442,1.5390880579955486
2016-08-27,38.77762503245672,3.0803943645374203,5.234919161604643,156.02859779131006,116.69559973890516,159.2670494648206,180.96439866035743,37.13548006516068,36.920156497830284,54.64781534980633,53.71502185042629,54.11096166814098,48.16195046770873,40.51415020754779,64.06242783172395,58.83393793221933,53.7226352763063,24.04989700001752,26.063639935529142,35.84452526871293,36.9039796538021,111.48831700834558,1.0658296343160554
2016-08-28,34.60296515706998,2.7934488873843795,4.929594663396499,153.46476847240874,103.01835798175246,156.67820310788755,178.48018645266075,36.89381183453878,36.747957012628625,55.00572576142912,53.18400121574614,53.97530782857612,47.569147423713126,40.004967741042954,60.628804119529015,57.944916842864,53.3166419408989,23.75166047164352,25.629500285781578,35.107003549224004,36.096485726248424,98.37369029198753,0.9909206796017402
2016-08-29,43.8785090835045,3.5197971282021645,6.388924509332589,161.58724429800952,108.84678434689346,165.5718865176349,212.29291467597113,37.8212615682941,37.57630803983265,56.47180442323685,56.061241428793444,55.86237961904243,50.41364642637465,41.68532894080127,67.30125095048128,60.76980511162228,55.209162075898206,23.942595010560353,26.117241315523785,37.43972339612007,38.7895848535672,103.979418861108,1.3498614574471226
2016-08-30,51.29499479073878,4.081926666625959,7.0999115378532585,168.088583352404,122.36682170073827,172.5443338401427,228.66485084745622,38.25883464291043,37.920345861437056,58.089411527360284,57.702869664547535,56.70834958046384,52.047601499214885,42.85536730894372,72.11157291304411,62.696798585232635,56.374970309661585,23.904818150867182,26.339859288547302,38.71420501100505,40.57362209638455,116.87534793734056,1.8594170853794931
2016-08-31,45.23336804702387,3.618898316159933,6.585583677718623,165.3654842813082,115.48083455933312,169.48626852068017,211.14617730989332,37.85782439396823,37.65722589348176,56.77223035579964,56.19004204391312,55.65144860660129,50.36089674218354,41.83489396001251,68.36277025405523,61.10646440098162,55.515653627476865,23.8136949726684,26.14799272725635,37.50624575234908,39.709454096962254,110.28580005382452,2.203208344613181
2016-09-01,46.08435125638608,3.692003690829807,6.84919688770568,166.11114394004255,116.11561137890426,170.3150150025177,214.12061070561586,37.892750328542924,37.62221743002503,57.501010593061096,56.43993444572802,55.76026854657491,50.5543099281304,41.80959033028779,68.71213527471119,61.08631542029204,55.58000402369746,23.864109490586387,26.214393862069098,37.808057875278614,40.47101131191113,110.86617907328076,2.662953436632509
2016-09-02,38.37923847496708,3.052908260692877,5.285789547527962,155.00573581678813,107.523516559324,158.3494744059188,190.19479728032218,36.97234391542576,36.57187951440529,55.548558773664546,54.03322399019259,54.36203254939079,48.31793826657189,40.47647817266817,62.78545659645575,58.88545711045495,53.838831218417845,23.09545066149182,25.137639701322186,35.35518584118207,37.45228083326922,102.41576352402173,2.097094992087153
2016-09-03,26.251226978957998,2.1195040591799095,3.825065194357542,148.43349657743536,95.68365512694399,151.3618243702815,153.05499963409423,36.04111410093128,35.81368292400914,53.240153630832765,50.85736310342251,52.33188652086567,45.10240635454227,38.723186665537256,53.68658910790272,55.60968572920971,51.54753172285684,22.636463789760885,24.304291824364295,32.85730434960846,34.157452563385924,91.39791716644729,1.3001482137774614
2016-09-05,56.40693901455826,4.477307889723998,7.2049861310634356,163.34262207754628,126.71929084100864,167.9080516793336,235.689904041534,38.0230855194943,37.32790811394691,60.219865367813114,58.02850480362044,57.06121106387244,52.641236958232454,42.736707946579195,75.71478329250725,62.672291855793,55.69494556556313,22.990667649613485,25.63996622672187,38.22593944698863,40.894195539081366,118.6444490251559,2.668256092092726
2016-09-06,52.36561678752298,4.212307166697273,7.683625568541995,172.59744399502506,121.6283804683975,177.4022887080581,241.64700169469765,38.72222614344985,38.36163679024449,56.80216482333077,58.90369330514201,57.22633153008991,52.994303017138016,43.336513294253876,72.95637302360464,63.644803982780594,56.9107790243057,24.10345929414396,26.652705994934507,39.56872612311116,41.89700989854177,115.51379930931267,2.3282837754306085
2016-09-07,49.506812164908865,3.959885834734506,7.232167118365765,167.891985346561,125.05423803893336,172.21913240319995,220.11394415920117,38.089444966104296,37.94938868850143,56.82022412362275,57.02757449081068,56.08030406048103,51.37514919319082,42.24633698857272,71.2804089670485,62.06699793302042,55.88984530898341,23.70137537475021,26.231726769939,38.595618156253316,40.997976662370895,118.59530300909184,2.4023585061175736
2016-09-08,55.67076885579604,4.456963507116282,7.9605317953372,173.04622091487178,127.19492191177368,177.89798628797743,243.02410709611823,38.835525826756516,38.687763179719006,57.854060454685076,58.9498037874144,57.47480416778141,53.361983422595834,43.45076000702469,76.33733745923219,64.08912381734989,57.40478166124626,24.329322483660025,26.89589353337429,40.040272419186344,42.441501798463754,120.60653277853118,2.401229379277406
2016-09-09,52.283751996484334,4.181004138268409,7.857557354059396,172.16293874073733,121.96166437020479,176.8413468935253,230.8591973195479,38.53797099772701,38.29098066843033,57.648295515260344,57.99121960565708,56.88382696702251,52.307794617002976,42.78728038862369,75.09201731109054,63.38849800212083,56.48143459760172,24.762834960637267,26.88057532349975,38.908300386441546,41.33095740879765,115.71548362582878,2.4226570223561033
2016-09-10,42.97040499254077,3.4586065651410873,6.417180405425728,163.75562723183103,111.90794277223641,167.77170619825293,201.2812663054339,37.545884979539096,37.33309967777888,56.38895004627492,55.16758020085388,55.08763681563271,49.530476764812114,41.22538925904592,68.00250187075969,60.43293617639259,54.425099720122724,24.120823717686335,26.02778814158175,36.357843835820184,38.65894259546704,106.06935202155046,2.301098759646857
2016-09-11,13.19212952207636,1.1716662247975669,1.518528895691589,130.4478788309733,30.27547815694456,137.3807340198658,130.35048141389072,33.77998606363932,34.57704182897497,51.97498321533203,46.147481282552086,51.374977111816406,41.17498270670573,36.430313279045954,48.27808585261592,54.76496887207031,49.03496805826823,20.452494303385414,22.04249445597331,28.32748413085937,29.062488555908203,17.154495994670302,0.7350044250488293
2016-09-12,39.49813115170951,3.1322265368315025,5.758648915593793,157.40803647520121,103.66857667086835,161.3091768723906,198.7662562411725,37.19674727798616,36.5691497231154,55.88995052575622,54.88003154411239,55.10698210334085,49.18470964864557,40.74686035359084,62.67051115350935,58.76179230390992,53.647124573378896,23.73815448808381,25.567637839081893,36.44420696292299,38.838705873371474,97.81637025337842,2.394498910448479
2016-09-13,35.658790107190875,2.86276735541092,5.797149138026238,161.59821226749844,105.51852971507743,165.15776780166908,185.11148503152776,37.39653553598546,37.47574241362183,53.64167093403004,54.16384156589649,54.381398984744465,48.26937226144579,40.61256052604322,61.41590116713983,58.92737158212238,53.79862511219943,24.224434094462925,26.111302729055264,36.304649894155574,38.24793720880721,100.76977555671938,1.943287314651631
2016-09-14,28.650842412769176,2.3137691599879,4.726810401727403,155.35682667653967,97.10416232833155,158.5507842702343,166.825939250282,37.23769331171601,37.284500934262454,53.27225212356496,52.73042238331618,53.58694946955646,46.92648346955547,39.71599494166056,56.37965811864217,56.85407673272733,52.88508310799705,24.84603859643654,26.509069205757424,35.93030653940554,37.416334946436706,92.71752861353451,1.4860284070311638
2016-09-15,28.23214717132851,2.2967877723759855,4.698486846132853,155.0841580898624,98.09742790074101,158.22680031147425,166.040297458749,37.49271862362968,37.5217091763348,52.77856523259905,52.97043673479999,53.682642806643734,47.08442509797343,39.95601571977262,56.892794316750276,57.018481991144114,52.69064984786069,25.496556012973784,27.13932765125769,36.647713883399256,37.90672441553752,93.55350630200775,1.2590105321382594
2016-09-16,27.036192387464485,2.202644095904231,4.6425242673031715,153.59888705712635,88.07562783678833,156.83877921364112,167.15347319837358,37.262545416143205,36.86414640818631,53.78655088498928,52.777306908409685,53.95645664229641,47.01391523902893,39.69236481114352,56.47009110352834,56.641118642832446,52.450515946499856,25.54073180499218,26.943246615794852,36.36149145610809,37.320876365865075,83.87817249789238,0.9632679460299456
2016-09-17,32.63770628522308,2.6200039123100924,4.831080416481627,153.38186744172555,98.47768610746171,156.68578660786383,175.4233012752999,37.08977755679236,35.975588990386676,54.371922251639184,53.36114300793966,54.32041682908235,47.7983031653489,40.26596468723792,60.023622338278734,57.39427411875972,52.90978609238166,25.093366801168656,26.441080812218278,36.036858745781934,37.128466712474825,93.97935534008592,1.0931079056577329
2016-09-18,31.554272053907535,2.5528074195965798,4.394300289480289,150.13905014097992,97.82481943795592,153.32440749656678,169.07522963851224,36.9260859635452,36.522959321845725,54.86674030695527,52.55836771529798,53.88100229293611,47.123949070626715,39.743914667949674,58.84454870517095,56.960044455764205,52.73936298102556,24.3525148848682,26.010787494043424,35.343628745062084,36.82039496059489,93.0090285064835,1.4767662155327972
2016-09-19,60.60259257177777,4.830391941745458,8.221789737357474,173.17442826580188,132.79114655977037,178.15080369678356,247.0658939381635,39.063389011779364,38.58640559035266,60.710330669888386,59.51588062665798,58.19746391333474,54.1109652165639,44.11927261728993,83.0251235566337,65.33554246685169,57.79002140180023,25.39763001702556,28.115944437226545,41.17895409092939,44.58414187300435,126.2320143542597,3.405187782074964
2016-09-20,54.39799428254074,4.372306206141689,7.161557501685906,166.09655819205108,120.58641116439112,170.88470265352035,236.66751840249802,38.617055202335784,38.241019469524666,59.18036686651724,58.1673521357501,57.598419493144,52.86404137238892,43.26499336753068,77.47685794894608,63.98624537350619,56.852727496498254,24.77723190630242,27.30823609849082,39.52542294630192,42.50221247739509,114.40551910664557,2.9767895310931745
2016-09-21,56.36653444848343,4.478268433391606,7.241015119183792,165.3971284332346,121.63934307629974,170.2539635232897,238.51448878150373,38.394351917084585,37.98831902726703,59.60616000080956,58.16510908720158,57.6729871815738,52.889663274841304,43.128679453075556,77.64641033626486,63.85348502745523,56.802628183778126,24.04102708066587,26.67703956027702,39.066584001493105,42.171409742637216,115.4035571686208,3.1048257411441096
2016-09-22,60.41530931993043,4.802498921135443,8.310837291955771,173.39159048699273,136.23274658807966,178.30297743843641,244.21045979803299,38.927835641545194,38.45174177640491,59.70794922014872,59.296127727844095,57.97226364995816,53.89843654972995,43.969020538816096,82.04733009817265,65.30849142286088,57.68610760817776,24.69195296233566,27.451736558317254,40.38943111417982,43.786370654411314,129.3985693309385,3.3969395402314926
2016-09-23,43.63746597636824,3.523637552926673,6.234400435452947,163.61550189078153,113.14815221285149,167.61560510643287,209.43743697982507,37.81518561534034,37.47214339221178,55.289035525407435,55.94909081164113,55.69432071230429,50.23835301506184,41.53489050466961,66.59795968025632,61.02398747152117,55.03514512615204,23.70320177468759,25.855803383881252,36.882288055946916,38.91593107074173,108.19537188434458,2.033643014794809
2016-09-24,37.60148097352717,3.0183972732234667,5.523210874783508,158.28621268963565,105.66216828281192,161.85864910464818,189.4055845767339,37.05596918606087,36.60097320511429,55.25954397005293,54.03216993468885,54.525110356132366,48.35021529623032,40.37350219874276,62.005748045471336,58.82332239842168,53.66507941948361,23.292176899048133,25.21895108824165,35.7119528060627,37.257872428161484,100.8641430252651,1.546294606839992
2016-09-25,20.352790231448665,1.641256055355903,2.1364246231293222,132.8684369910711,86.67729163474256,135.42280578650272,130.67007686094033,34.64173376749366,34.63030075461648,54.25084681553851,48.01394861982558,50.23508460708926,42.65361879860155,36.78378977979795,46.938265278712464,52.60129755004575,49.07005773576679,21.603230015264955,23.041223308338974,30.277704481038565,30.64079735700973,81.48284247230528,0.386543055802932
2016-09-26,48.555397846093115,3.834771936508439,6.590392152572984,162.25351075602308,115.44715925673238,166.66722789125512,220.82682246474232,37.5214986203302,37.395541352192446,57.32478501912505,56.350937113474394,54.98894494791667,50.700391042051194,41.5801383880036,69.00810446883378,61.220382512685994,54.80629727826507,22.937197988904316,25.334121992468656,37.44756885655651,39.35299497177265,109.56302047245303,1.9658125567845948
2016-09-27,35.63363873558115,2.8686171180629287,5.47914522555466,159.66077291748894,101.47306405075638,163.38009643529537,191.26960916512948,36.8623787693278,36.639003714216024,54.57148541323485,54.037190972007465,52.820486877855366,48.089786825529735,40.19669998455118,58.96689561825929,58.49971836279834,53.09386325749292,22.75605854746006,24.685562973213194,35.51785120057636,36.095094896375514,97.52048177827412,0.6381741434235035
2016-09-28,25.707637415596025,2.078281220789353,3.788052064165795,146.4789950637662,80.35053000719012,149.80395512603218,164.2219471927226,35.755196522772756,35.537866272190236,53.756175379850596,51.11319612705902,51.35934750077141,45.3221908606395,38.2916843344095,50.94346023752425,54.954631837301605,51.03920406446221,21.927446101519976,23.56228404308637,32.941315361547474,32.9823974555065,77.1911750087725,0.30622673884533125
2016-09-29,25.6781953931329,2.0715734719286583,3.923521307801904,147.95629948461274,89.44453556264948,150.85073702962288,157.49546675211647,35.48285606895623,35.38998887731976,53.96031984485944,50.58178116687616,50.735697848377235,44.75509865229996,38.01705124735585,50.978746562268704,54.68306546672256,50.81752950400948,21.599524173658157,23.260556206963148,32.574266968940805,32.548295520161346,85.78671825458657,0.23397188618818895
2016-09-30,24.875077939747587,2.0080917515883843,4.160249933460188,150.5083924147938,80.9371771880519,153.7209226485396,161.46034880154434,35.23678615172257,34.735491669526986,53.327633716645416,50.53844573341605,50.852757878280215,44.78547920205411,37.823639534041796,49.846830494878674,54.44296754841946,50.75164652078205,21.120310904938027,22.667723869042575,32.329345637962554,31.996729825939955,77.62006621905486,0.35556563913698574
2016-10-01,25.107885918867325,2.0358464884006535,4.2353685214538705,152.48883826824047,90.22687429939022,155.62244629108287,152.70138048880824,34.92797934206362,34.43272304076089,53.81656757352193,49.988351341103446,50.30772700782776,44.22298316555589,37.70028046523412,50.174432195847295,54.23161198849713,50.42635326953888,20.86315357309942,22.448808699084392,32.008091339800444,31.612765276574734,86.91816121970265,0.41660228015652456
2016-10-02,29.74972749122524,2.3858616997973123,5.136834181333198,157.87282688301934,89.7739078793746,150.83993530273438,177.6533251811659,35.824013235936484,35.41326591391521,53.16003821738603,52.29007513774512,51.52286428243849,46.215905227486076,38.6179051778539,52.317275102947875,55.858688808344525,51.79459393731012,20.935049707563614,22.69519530133099,33.21193709247716,33.16212611202282,86.59043227709324,0.2910154968185428
2016-10-03,36.776669099430244,2.950475167459978,5.48907786683523,159.7502575299708,95.71588375084559,163.89043386235554,201.73741053603598,36.431838078268896,35.79542286401113,54.28033858927727,54.45444303482479,53.05628970020082,48.293462773895264,39.90830301496241,56.079246466467644,58.089742720134524,53.61785578968048,20.74102431347529,22.645863335092333,34.15102044833289,34.41964707253774,91.95917481169408,0.4225565829149876
2016-10-04,29.726937021010187,2.3724662598097765,4.023186315293886,147.44428075622133,85.1737392457374,151.06706219476487,175.08689572433192,35.17406707221773,34.46960443576318,53.7300337208128,51.502457454762634,51.508766423315826,45.65539002843292,38.223368303662056,50.45595372520835,55.29498592941496,51.43780846608974,19.57642165018223,21.281983890770807,31.230267148270784,31.374424524087555,81.60541751283293,0.31964090596304984
2016-10-05,27.44846052812647,2.2015689482705905,4.263117654547272,152.09231582031816,96.1992363429398,155.18414867649713,160.86772430085006,34.28188616028256,33.40779805920495,52.611434785713975,50.30493756747759,49.90076995862961,44.2066800436963,37.36504060138632,48.421387496221506,54.035469430366796,50.66881918100993,18.519510275985578,20.158095958376283,29.655769938100534,29.767042554255237,92.61181104005796,0.2009310132273918
2016-10-06,39.06312917122876,3.128460747994847,6.090112433226639,165.01489766969752,100.12084006806974,169.26738176163283,209.83486252022638,35.64448829062214,34.85062264822077,53.56988947937223,54.62607149796804,52.43440745106662,48.018303586797366,39.60249009138673,55.26457957659474,58.110574416153526,53.59523526690165,18.42518901591972,20.45311887617394,32.37439241604699,32.8996720608909,96.65758337221429,0.5547574249317032
2016-10-07,41.16010798416694,3.2901712801022884,5.752975525977207,160.83914529320563,108.4704352547236,164.71707509767768,201.66877330412663,35.53198541689202,34.52832495383086,54.93718057757272,53.895224713515525,52.50778049757003,47.91719569465284,39.84760644624216,58.77127279413076,58.283349621307934,53.1611489425645,18.448831492790173,20.610193242445344,31.984285407084712,32.945408269148224,104.13808252657996,0.9967080290709606
2016-10-08,34.12607402705016,2.7175112731466693,5.4402814967920605,159.7864007293136,95.3873109939314,163.62735333759167,192.34786592922777,35.05700335191515,34.17628356847481,52.82717397533417,52.8148569419437,51.51440000247885,46.514371895470795,38.77941136319761,52.10297240766737,56.55668132763051,52.44144343642341,18.20369612437001,20.107765305659683,30.72549750482206,31.585229322346933,91.65546773407266,0.8597318175248745
2016-10-09,32.94551307730428,2.659574778538501,5.637579622443958,162.47519885525173,93.47492787430373,166.33639759492945,193.42180843585547,34.76116291238149,33.92544958769551,52.11856941235789,52.96026607759688,51.08195059070729,46.17084978321853,38.332005558041466,50.89151729667028,56.064149152840514,52.220280890137,17.923602425997345,19.769259871584577,30.503631559473675,31.32800074928778,89.95635039168958,0.8322441236926891
2016-10-10,39.36414362943729,3.166700720224441,5.7965926214234536,161.6934959306067,103.9065468932565,165.56387825001187,204.7148566139804,35.388134334145654,34.34987568834835,53.70585933797995,53.99058982413433,52.29058578951712,47.686816894827246,39.52330873751393,56.07126398752478,57.76966025779088,53.11786870293441,17.931421719264986,19.9852502107592,31.32655769212758,32.3183516757845,99.82496372508871,1.0011797029781342
2016-10-11,34.962374362412554,2.805141941185527,5.866448260260776,163.74866325723437,95.90160709185069,167.79398071811818,199.15109066360756,34.89772872965424,34.017277506735766,52.318292906819096,53.403129465796155,51.47944495284681,46.67487382622119,38.755385011926585,51.163290931732035,56.68083809190468,52.67978651167622,17.325657026000908,19.222652661624483,30.461001786813384,31.09443908455425,92.23474862221825,0.6379373053702603
2016-10-12,42.49721704186793,3.394756563336761,6.228450358011546,165.86724271162527,104.85876768209245,170.27962785305445,216.61214666425073,35.37009830823616,34.32888848703667,53.956163427913815,54.950177821923006,52.58661008970261,48.39405218714961,39.73211804813809,57.652836228825606,58.64917043835817,53.757648257937255,17.366018457240706,19.524656755415247,31.765260382313908,32.60168446656545,100.86435196553477,0.8364240842515455
2016-10-13,37.94209339463941,3.0492097834688647,6.022453059253295,163.60099751294453,100.26417403498755,167.62675597498858,200.51494980407855,35.13096813145673,33.99656643487224,54.17118394650141,53.682970109616036,51.9967003092342,47.283689347022026,39.276581117288806,55.41296266357139,57.388127151874265,52.81812841059297,18.006088883450825,19.98260428133929,31.32324952433339,32.1859207819815,96.472599822405,0.8671713288557975
2016-10-14,40.2890214796914,3.2191494932342017,6.211731291479889,165.79923283922832,103.27040233945353,170.07969423728096,213.95968118480258,35.5476803223624,34.67342534720739,53.824979661199784,54.88009910436701,52.47748170085554,48.218964508159075,39.50274710029955,55.76879187356737,58.32167018508134,53.75909845360862,17.96655848998317,20.034237359132415,31.865221165511517,32.95496114688131,99.23403268130903,1.0897399813697952
2016-10-15,24.706181457408622,2.007465887702858,4.568944352057952,155.75174416404724,77.69079032870258,159.36636903751514,164.30231180094967,34.210893104156916,33.19303305059716,52.30997039067869,50.25265221507814,50.43224022734466,44.299657632744406,37.271622664705205,44.56430401041561,53.60755869637171,50.28775338273084,16.1063463173393,17.80941175046638,27.206332357752768,27.652795003529302,74.88990274327632,0.4464626457765363
2016-10-16,28.61704269901099,2.3220355388689042,4.9784843232914255,158.162597870198,85.42766052148535,161.85216687247382,178.19408529291366,34.37594300906782,33.26260509554616,52.49395158673392,51.46169635335428,50.734293463794565,45.19737279665276,37.41144948682856,46.70979266314012,54.40234936745538,51.20765437696104,16.21443099975586,17.972247578677425,28.05811972908161,28.623601225977296,82.14406917545072,0.5662314663781061
2016-10-17,35.8331502669451,2.8731864983792215,5.883097052737342,163.9698018074827,97.24702623153827,168.07057683328415,202.73715413109107,34.71564530624743,33.76123829662465,52.75923707980403,53.40516593275777,51.40061068371949,46.731266433801295,38.24242944203059,50.68817288559526,56.420195318525806,52.62342215884244,16.54946810824924,18.491167643911574,29.88043191969483,30.571471388040823,93.41609836186232,0.693289376793261
2016-10-18,42.461077168646916,3.389860827070254,6.506563781487721,166.80393164132718,105.85112759644191,171.13955038924817,216.30617490306997,35.39232149688509,34.50955408975813,53.96145871441664,54.808405701438765,52.63932173885981,48.35994105934708,39.61105047460768,57.19769801779571,58.66881005564654,53.76505090111838,17.015025033019736,19.224172504720336,31.542927835643557,32.3114216152366,101.37905914032724,0.7793685914013118
2016-10-19,54.501912766094826,4.308372576399004,7.459325776182998,170.2915811996714,123.18106817919026,175.00626590953473,235.06377983164114,36.184719365467494,35.067818756845966,57.67438301701369,56.78339800012836,54.274165434224166,50.72874633933139,41.27494525827408,68.0949014275851,61.50480150250082,55.34842228459323,17.61048013760814,20.33037581489775,33.69651448558596,35.197068860029646,117.75400798115076,1.5573561364205677
2016-10-20,41.86465116253306,3.3320508863448217,6.517585679407341,165.73352123912034,106.6494435648671,169.90801134377514,209.1164273956009,35.481728258106095,34.60480850352322,54.42548899432359,54.32713836912085,52.59147398324189,48.17422534123809,39.61492428515223,57.38512461578687,58.49198074344776,53.332395294460014,17.261622113581762,19.46040354445069,31.26739453492659,32.10404772403293,101.75894833558577,0.8462093987687432
2016-10-21,33.48505438158224,2.69086130441252,5.28244322115359,158.43792269378355,93.38976902491908,162.26823036661284,194.97995107513543,34.46426571211844,33.42305194487138,52.715319989027165,52.67992568245088,51.4423469425448,46.09085950795954,37.91651474608528,48.814326147143625,55.74131469900189,51.88963409889221,16.20807185306665,18.036703590582643,28.918823589820864,29.351138588930766,89.39765327285612,0.43763310324697763
2016-10-22,32.63383235859059,2.6387543957531894,5.446232100306705,161.71034855230542,92.21861074708585,165.68924542791012,193.74151291011106,34.784773811090254,33.500296492541985,53.1073340198432,53.210957471076824,52.108930353517174,46.37199820147126,37.9760044887359,49.10825070977105,55.79635682577699,52.27430874920527,15.833875122804995,17.677070119492566,28.716439197958135,28.996661213186403,88.65245112344319,0.2873469796244319
2016-10-23,34.22911729694402,2.759190949397573,5.627799092014961,162.6056612267148,94.7016071934806,166.66639137034664,198.29136957754983,34.966103140457996,33.568252897262575,53.527334900466066,53.66338574484154,52.422050889803565,46.87404518492099,38.39517266350005,49.32524236522056,56.19564245596144,52.69693186128546,15.47844824919524,17.402946413527594,28.856923443036255,29.10510823132162,91.01726301510458,0.2997345230967911
2016-10-24,49.84265844780439,3.9475317159890686,6.4879439002915005,164.24512395287337,116.62185258605875,168.83797997714808,227.2214514277505,35.6148492794595,34.249658856172914,56.79726147503482,55.88061952896495,54.25142169122719,49.70529153094609,40.38404250832805,62.09739026007728,59.873681821411985,54.36982386318207,15.85164328657009,18.26180127840148,31.232838309649242,32.36513766670439,111.15952954737303,1.2261972340536709
2016-10-25,63.67335727745657,5.077976797703549,8.215624849280163,175.75677780930695,134.8197941435821,181.17075730243258,265.76678491578565,36.928414546436734,35.555377665971825,59.550229688580124,59.38435881847382,56.422645005922675,53.27078261712109,42.78493031216021,74.83155156019775,64.49343317753969,57.1945654631763,17.951679100526174,20.823733366636347,35.93314704930694,38.094060783018186,128.79579965885586,2.160913733711243
2016-10-26,50.26484897397253,4.001674413282518,6.846871399829212,169.06374019740068,114.79623065328526,173.88184680770874,236.21047143782155,36.28795703743193,34.82383167240567,55.94397042882496,56.893966912052015,54.80838516773577,50.58122286249585,41.353726829736495,64.68793487562887,61.19147043824443,55.34418605119847,18.33884816536091,20.717769899353097,34.23734073682785,35.78753495792672,109.86400635586985,1.5531940990285513
2016-10-27,49.56793646604927,3.9348410106247886,7.107881011244633,169.80015711578935,113.30625827702274,174.61184382111728,233.4470022185573,36.042273480815886,34.97031672140475,55.585420637565896,56.448414543951536,54.544021382194806,50.19256988141307,40.9058412044292,63.83812763081232,60.67744109092924,55.12302867170758,17.891264401635066,20.37364550617112,33.910593559714776,35.33931138664316,107.95107872280545,1.4378688084076057
2016-10-28,40.81715604706164,3.253628058207918,6.375566181825178,166.56084340741475,103.46253448289941,170.94099588111314,215.71363490217706,35.29785530811522,34.014182702458704,52.98794292481034,54.86908555533373,53.27538539770762,48.22998377749055,39.62869099522768,54.87239594775094,58.16773588951887,53.593485343396935,17.28783432414161,19.31386357205956,32.166726362993806,32.79926956904341,98.92901828507989,0.6925367059135429
2016-10-29,41.6898556758387,3.3412159292108745,6.312305737324797,166.1630145594633,105.04395744630713,170.48436412190455,214.9646821817642,35.59688275456069,33.85711431424628,53.64290786924348,54.84171076397253,53.21334519353796,48.516734154459634,39.64080754016678,55.83472385014249,57.899430140181934,52.94330957197966,17.296943630676267,19.318088260282163,32.09296430595172,33.094189376730455,100.18480518463417,1.3416194448598224
2016-10-30,39.817931119139814,3.1857645079791106,6.306364476400835,166.23921229006166,102.70406231318015,170.6091372519825,212.95690908599855,35.239530432330234,33.62524252656301,52.957829189979414,54.6712812874462,52.70984234894223,48.00895141059664,39.51374229376263,54.34720941656395,57.66187589920468,53.174344948282595,16.81863353905148,18.843247562882105,31.304721200042653,32.53550076023419,98.05076388721254,1.2360295373033596
