timelocal,current_pump_percentage,effect_pump_20_MW,pressure_feedwater_tank,temp_feedwater_tank,flow_intermediate_area,temp_after_pump,pressure_after_pump,temp_bearing_booster_radial,temp_bearing_booster_motor,temp_bearing_pump_gear_upper_side,temp_bearing_pump_gear_lower_side,temp_bearing_pump_axial_upper_side,temp_bearing_pump_axial_lower_side,temp_bearing_motor_gear,temp_stator_winding_1,temp_bearing_motor_lower,temp_bearing_motor_upper,temp_motor_cooling_air_inlet,temp_motor_cooling_air_outlet,temp_slipring_water_suction_side,temp_slipring_water_pressure_side,flow_after_pump,temp_slipring_diff
2016-10-31,53.49713546888916,4.298171467624947,7.791781038158646,173.2261036931271,122.1003322645244,178.17570024214,242.5234922487273,36.43442786477689,35.09402909226524,55.391333699523074,57.52720014613046,54.88470260642581,51.19539764410089,41.73458396988692,67.10594317776786,61.66022632120485,55.836173048595846,17.755759375311534,20.38807458277102,34.48532079939383,36.76432846469067,116.12143456747903,2.2790076652968367
2016-11-01,37.78394854339246,3.0348134419905697,5.979489485864993,164.45498043999,99.27714766241144,168.73098146105448,208.75629557354682,35.33617610682664,33.90105360458798,52.65826079347187,54.42407108412707,52.644785855727015,47.72903345097789,39.18337570841966,53.743289694704124,57.29245279586157,53.522057664051054,17.626680210861633,19.545659672161385,31.865644007060794,33.089880944205746,94.71038368245796,1.2242369371449506
2016-11-02,48.70611410812484,3.899430149590373,6.662999286558186,167.68477568352594,113.52136334264685,172.33848177123457,232.4721001761486,35.77289397190942,33.86390090515278,54.45118026698996,56.341775771208866,54.1083869289045,49.9772312967258,40.58603370172006,62.13382092354033,59.46904421710826,54.75380973122279,16.915977887800004,19.165851814442387,33.17238060011122,34.71209710294088,108.2591582871536,1.5419666655900748
2016-11-03,76.99399711742895,6.135772998639831,8.3668291883179,176.77629374526694,152.07522023918293,182.63863182904842,292.5655685395333,37.816512635883754,35.27662392333631,60.84853615670804,62.10135953728076,58.47157984377896,56.43889986216157,45.19623891709293,87.84334296490846,67.4038868985282,59.37525367466326,18.491772136256607,21.81791469686296,38.70750677532479,41.67470540715465,144.73118754294362,2.9671986318298615
2016-11-04,73.03421381255679,5.834850574443651,8.390738066852611,176.43427586167635,146.81031966197617,182.26561313493198,280.6506850304176,37.47537532725219,35.4065283521428,60.10266633274195,61.10330274132752,57.925695116710635,55.46761615712263,44.91222320372282,85.97855860148174,67.01830066436177,58.269408404294076,17.892939133575,21.273216525875956,37.29720664032057,40.04822642856469,139.16438705693403,2.780367636445271
2016-11-05,14.040099786376953,1.2549996376037598,-0.4628442552785078,87.17367275678846,32.3224759920756,92.18712656453452,130.302333005778,31.74748992919922,29.762421963500977,52.492462158203125,45.33747863769531,49.88248443603516,40.43248748779297,34.46997833251953,32.00189508310954,48.869964599609375,46.012481689453125,10.439998626708984,11.99249267578125,18.02249526977539,18.71999740600586,28.731301481352915,0.6975021362304688
2016-11-07,39.348495620774,3.1752171548046593,5.060381665459352,152.96561538693024,100.43048027831317,157.19970295465163,207.76470077014878,34.68512465977704,31.894119555788393,55.65022410491025,54.3087265170354,53.64965343838821,48.23076915359215,38.87304309954325,48.00659272796839,55.909055934209,51.638095454503755,12.445300272418363,14.166006452280916,25.690196334869952,26.965217626968197,94.70916971998258,1.2750212920982464
2016-11-08,69.46804968090481,5.4707106776862675,8.399089597236316,176.8280306620167,140.86566499520478,182.42690527136628,276.4468209495714,36.78665266355868,34.56993884760468,60.69075233843626,60.47678720339811,57.475667218462625,54.59280208067788,43.38055835661006,75.7509628232744,64.3944253999484,57.28396515673179,15.265927992416133,18.00143745593742,33.382878463102976,36.31377015158194,134.52425292530341,2.930891688478964
2016-11-09,79.4622519376352,6.2187113128034275,9.214292636208446,180.576771159343,153.88776447531524,186.5650205976472,293.0008475830304,36.54629024186876,35.76696650898898,61.55539440646702,61.35163312411555,57.95340144712589,55.50834573256174,44.361099908342005,84.79430032632474,66.76154633728028,58.33491604051378,14.618456692931034,17.993848592970107,33.81075247611293,37.658947872399224,146.78483567706073,3.8481953962862936
2016-11-10,73.86832783693102,5.822272038762304,9.296508478055177,180.90012415312026,148.6678315621793,186.69691323345043,283.6898063765434,35.895110948311846,36.01187456161146,58.82560548101778,60.063652385650215,56.8439610214622,54.010718537284,43.17421606952032,78.21282503736991,65.30889668592947,57.251896178984474,13.684508355362327,16.968375462554295,32.37411027990341,36.204266195765605,141.13933642074937,3.830155915862189
2016-11-11,74.61192407733141,5.861609050095435,9.064718326204089,179.94212979357118,148.31723857174626,185.77719651828906,286.53435266425805,35.800358423239395,36.327144440566876,58.9453537872484,60.073721028368205,56.696085615374244,53.9286325075856,42.59792401859072,77.5543580720633,65.07201058109848,57.131262292419,13.385838731876655,16.751378863791007,32.11623558375217,38.6014935952448,141.20500468139576,6.485258011492623
2016-11-12,71.02955425062744,5.586534380354087,8.638970628682507,177.9773763998639,143.4396374415758,183.67824555927416,278.4699779420754,36.085041898659604,36.28699338948851,59.819145353115225,59.93392444197831,56.74875616877521,53.71305782104775,42.525872394010754,74.80010880575463,64.45180980165553,56.78732645304362,13.475402147469696,16.669111146249065,31.513574417087415,37.72355460388042,136.761064351375,6.20998018679301
2016-11-13,76.8312205991872,6.005218126818074,8.921240508751163,179.30283650141962,150.25608292566793,185.1526581047058,287.99457751790084,36.21503959476471,36.46824784124092,61.140498019573776,60.674457935653265,57.26958806134683,54.55658941615988,42.97279592960711,80.24659705091123,65.63540449459782,57.465848594507285,13.84994528031208,17.163599164867403,32.44436099304905,38.708362742427546,143.3938427622223,6.264001749378487
2016-11-14,80.02880992433477,6.323497487764623,9.313011804690008,181.04128452065925,155.12053854469016,187.09800965417367,295.2276023683506,36.12820515438715,36.236043714845444,62.03211598409723,61.10361487991969,57.51703294812097,55.050813030174396,43.16633637999782,83.6709055805828,66.25941050609872,57.78466932544921,13.424199965740486,16.957955845917596,32.7324389183433,39.36961560645068,148.0120495851764,6.637176688107385
2016-11-15,70.91129118609393,5.633798165731871,8.696784101945118,178.03827050851328,143.51712993220295,183.70723927972583,280.4254302459745,36.02361068249808,36.4721952615858,60.912254296213085,59.87830888968503,56.705475165701976,53.713444586264295,42.335987090103714,75.95426021312926,64.57470132111938,56.78327203133972,13.394369858691604,16.73605195017709,31.379826576857038,37.488163745258476,136.9080665967814,6.108337168401435
2016-11-16,46.790808864841104,3.750551728363478,6.676674628101012,167.59563164573106,110.5405189366475,172.1838766086324,225.5992162708791,35.1810273030825,34.920938881354154,57.488895235204346,55.40493506853739,54.31259643919274,49.250600240106934,39.96084487726848,57.43298596871906,59.24551823854376,53.4024347410965,12.948543240345144,15.384741622646295,27.24329329836245,31.718354276969702,105.6814257159512,4.475060978607249
2016-11-17,63.01691083127269,4.936109772813055,7.986817705018564,174.34885140791434,132.73287601626362,179.58383862801728,262.10511661708694,35.90059394674655,35.81646369252452,60.022860945632374,58.56063521662253,55.94120844405987,52.30566938238356,41.53706010842995,69.24374235800107,62.55150230350989,55.77703574780994,13.480381522198606,16.33022642772816,30.208369246907058,35.79478940048218,126.85447663972643,5.58642015357512
2016-11-18,50.803076079973295,4.044117759471823,7.193157140748589,170.67690978186997,117.67020392339636,175.46390126926846,236.85458218812167,35.71724254292665,35.48546335606822,57.75978698917954,56.81182364589267,54.881039060430176,50.37845717515592,40.774673738866035,59.84808146582851,60.217249894939705,54.44134210456354,13.157983222170229,15.661216435069333,28.18489262437538,32.717863307903436,112.56026627538328,4.5329706835280525
2016-11-19,64.68354853140124,5.065860910379357,7.81753880327999,171.71049335545717,134.33922380417292,176.8653099335268,261.2760989487415,35.736518158188574,35.843399773569466,60.355631937917074,58.38919358036253,55.9137155614309,52.23666864347175,41.27979335076085,71.19209926560791,62.80793768016321,55.902752960914334,13.259061910905485,16.241692330575873,30.131783400724554,35.52968586883863,128.40459953148877,5.397902468114077
2016-11-20,74.34735692574395,5.905553462974275,8.670472181128131,178.11890469858523,147.6340482427032,183.90073145978576,286.02717652379636,36.242320130647734,37.10003009004664,61.27848815863927,60.40113456281591,57.12168270555779,54.339305118871614,42.5641328212187,81.03846693193789,65.94205112647869,57.71841715719859,13.935931221644083,17.31801226949268,32.77091971485703,38.25476435151065,141.3638533096349,5.483844636653617
2016-11-21,58.04161560233363,4.642348359689316,7.798610629090557,173.70563201876323,127.45793412620685,178.8197735202309,253.96073587150576,35.8463923146813,36.2976192993157,57.906803693685184,57.966320318916466,55.480122415775014,51.58229200881393,41.16522819236261,66.07625016557834,62.325529789747314,55.632921362493306,13.59864650705373,16.550095793746667,30.9544723787721,35.158722660155824,122.17327709949706,4.204250281383726
2016-11-22,55.39998877074422,4.423624765069312,7.192273593169238,168.62451982799143,126.36737089741987,173.37317938495727,242.69860955923406,35.58888623617642,35.83264362413121,57.912385202271096,57.04293241498569,54.732776210439745,50.73626513081058,40.682591232031484,63.69673397381253,61.112235236806825,54.65977622218404,13.281283759245204,16.136383455888314,29.948532265276704,33.56169007065262,120.43021747149851,3.613157805375915
2016-11-23,53.60600523437253,4.307280838305729,7.243060142272667,171.0504108428729,122.10055319831848,175.92611567531728,243.9183816871954,35.61604981698354,36.048674672216485,57.654442563976716,57.09272381974185,54.53284792730119,50.61665262281347,40.57999047648465,61.79331975432219,61.129342930266766,54.8733596825522,13.145147503907944,15.887934014566211,30.10580997172391,32.77510663226728,116.48862973019423,2.669296660543372
2016-11-24,56.57293412000374,4.5415136748870655,7.47080714559343,172.32278536310832,126.45701059071011,177.39126477945115,253.0619875001498,35.746091546248685,35.78670165510248,58.16355888823756,57.79124654017625,54.96978854711109,51.34077196284047,40.94354166793682,62.62089954150871,61.58574657998545,55.302285131816866,13.174309015859498,15.96673726781757,30.772313000210303,33.44378950576994,120.62835816685713,2.671476505559639
2016-11-25,57.92811171869561,4.659723068511839,7.663104676191984,173.51088822254607,128.2514671933054,178.66033093961082,258.23520982519364,35.64597185054426,36.00333279060858,57.01938532843908,57.945400581217875,54.927154617527854,51.41617338970891,40.896648034459574,65.09396960788585,62.309930152540566,55.388291537209966,14.028083871763547,16.84655378397959,32.196401040809775,34.478467115531146,122.13713365298236,2.2820660747213712
2016-11-26,52.70260222379225,4.232879613137687,7.263432628255862,171.18064894362837,121.31511861519142,176.04514309085422,243.18240037940132,35.655096851149665,35.144988899964225,57.2208406933184,56.99893313869264,54.4581734000312,50.518189791775455,40.525909340308154,62.72145000958548,60.919074198840114,54.45488719468576,15.099092281846646,17.646800208481682,32.0442928190528,34.3394983751622,115.69850539291735,2.295205556109394
2016-11-27,62.624596462290725,4.966499622561092,7.91461608987402,174.29679113874082,134.02120260282305,179.53945106978242,260.54537103744786,35.95291657326522,36.13864768044295,60.23731687762578,58.580232181680465,55.57282315792861,52.274942479022705,41.65585354185599,70.53216898381268,63.37119676098364,55.81979785244553,13.752487265920285,16.731292515864194,32.02985735325778,35.685198936134974,127.544262409692,3.655341582877194
2016-11-28,66.26267917601761,5.302186283007639,8.690798486247239,178.16347287863275,139.79734005302996,183.7061390161161,272.3803072315612,36.04278015172111,36.357311979291,58.67204762086232,59.42016293463883,55.99849452715697,53.13687426789036,41.81879753839422,72.28204205828065,64.18986215114099,56.493305234395486,14.403584304690362,17.321638866985815,33.458575560484995,37.79840591269811,132.64854004907468,4.339830352213118
2016-11-29,70.83463481167263,5.634357628142215,9.03784906608449,179.75322776958888,145.71021774324063,185.44997762536505,279.33118545286953,36.9142366442638,37.04155749325293,61.12721391482671,60.59255600024895,57.0724073414195,54.57535396782769,43.09688767537435,79.0724872879113,65.97336167968608,57.519113919489826,16.655250878718693,19.67296363940663,35.388841204476535,40.695798194941766,138.08024160493002,5.306956990465235
2016-11-30,62.475092155367356,4.927677575482902,7.437457821013175,168.7650065537488,132.17942897471357,174.1407487625772,257.2364556677557,36.36837078837642,35.76308570605243,59.25235038317362,58.41125070835679,55.91140411602868,52.50062796108316,41.87718246166371,73.51259145374722,63.744223732737794,55.83279429358871,16.35765516236058,19.143259855098723,33.517275734860455,38.43609555839998,125.2011956100025,4.918819823539523
2016-12-01,60.15368846111983,4.7448797637641125,7.731456214894515,173.40301528165375,127.28509896387867,178.62197005211462,264.8919374448336,36.544979175366784,35.420070091650544,57.452091331402386,59.027071417210244,56.23915393374451,52.78626640450241,41.976965625096504,68.53960951513437,61.47192528131599,54.94612893967719,18.08295839591002,20.44924244652642,34.52709334728925,39.224708357154,121.64612656030639,4.697615009864744
2016-12-02,60.696419086411794,4.840792678477853,7.768248011585077,173.92517114144502,131.1156500200017,179.14428017263342,261.41864121573275,36.312812875258125,35.98739970007579,58.018083781627375,58.85345411907054,56.08515954680337,52.54509158920853,42.10215018657331,69.5346485921874,63.278613546574206,56.30039078296874,16.232361244599378,18.75684875575949,33.062666858136566,37.83897888625675,125.34232237308572,4.776312028120182
2016-12-03,62.69688567985182,5.023084505862969,7.980081907292031,174.93354392190722,134.33860412070945,180.23373615045048,263.1914454108881,36.560300664961076,36.055247923988766,59.575571415904015,59.43750656707693,56.66671452528565,53.286717402205994,42.74713391765524,72.14287906780808,64.06234443730035,56.96513328838137,16.466688449325563,19.01154960401394,33.50297782001284,38.56696836160801,128.42845749907528,5.063990541595177
2016-12-04,64.02838236978461,5.12140376392369,8.007173859863016,175.28169368439004,134.6411410651892,180.7110661881228,271.2222586335048,36.446273402726916,36.582088006028776,57.885692013084984,59.57715120028107,56.65717593625387,53.42906579260579,42.559660675111,71.99043818351957,64.33642033947557,57.03987826064357,15.84367735729712,18.535659630954175,33.425379228837755,38.6424793114634,128.72276479127248,5.2171000826256355
2016-12-05,55.25877510885514,4.459209777382127,7.798860024575657,173.86985554567462,125.56529179571194,178.9084130800849,247.15381382326933,35.868224217581854,35.447031275917055,55.99193572507646,57.72228299813419,55.52430451428222,51.406929046959775,41.36246980970934,63.13149238630168,61.58636937176599,55.03221611813778,13.190440222117108,15.787401063139807,28.697142404337562,34.03052534077453,119.30582621268293,5.333382936436971
2016-12-06,60.46165313978195,4.78202763712883,7.962054459339867,174.44693905343797,130.00535522122985,179.65667055828519,256.82293418509875,35.9852128753648,35.30318956092623,58.098401415860216,58.55053345483921,56.127855351012194,52.285779117667595,41.90156814564882,65.39066009153295,62.45856668790322,55.712727678520764,12.608808052210632,15.276896056831854,28.376672300614604,34.21579854674763,123.90240328416401,5.839126246133027
2016-12-07,62.098199787428825,4.9854055219686915,8.583289638225414,177.2414059992133,134.0572702697966,182.54024353087246,259.03244243132696,35.967955202270794,35.78625454928151,57.71681917277724,58.628812014135434,56.1327895398592,52.41287785551566,42.24401091449455,69.42509899621751,63.24703201980026,56.26164014670548,13.392409240157692,16.277915342792227,29.418797740113295,35.9813127100118,127.43994458521172,6.5625149698985075
2016-12-08,48.782173358723675,3.8724343453733567,7.52203587558455,172.03946804267602,115.64762912273407,176.74051799381962,230.14197753989325,35.37604397018574,35.369602528907635,54.50818485638724,56.16010622624716,54.4249584443375,49.64759338145574,40.11109421076457,57.28427672400722,59.64508065895575,54.30398965104703,13.028003319865332,15.651229060650579,27.002605045385362,33.01325656598056,109.74585725725173,6.010651520595197
2016-12-09,38.51468290556308,3.081822713522028,6.332750407191147,166.62165037054743,101.981167886799,170.85522431425494,210.6456002821821,35.31726394462303,34.80217213505686,53.62875088834787,54.81475150942767,53.56970126961508,48.145147385089075,38.98174690343409,48.387863993413475,57.155807306258595,52.9013460681369,13.119590954576658,15.346027063648554,25.586775348303053,31.067472136776303,97.22718961095363,5.4806967884732485
2016-12-10,34.2893829932506,2.7493531028719302,5.854718807281476,163.8177929216512,95.49898382973,167.84630527746694,197.22740401253031,35.07767902279112,34.32439303973516,52.857200109060074,53.728711713975265,52.80215084426527,47.00806146139569,37.99828121404577,46.61967588782346,56.073181512019545,52.22896454398685,13.084566416009972,15.252942949547238,24.889462766852912,30.05109785271927,91.40371684854084,5.161635085866363
2016-12-11,38.48960604100655,3.0674741772784717,5.556360219405011,157.8487202542849,97.18688139625391,162.04871457738807,204.13829672506137,34.83085078156083,34.213550157903036,54.120374312285435,53.61788610122116,53.222511073897564,47.38391711363899,38.56477976128378,50.51452480087422,57.20973772792393,52.1411025598851,12.8714373797452,15.184230755216102,24.997273400053487,30.096954714554997,92.26967341188839,5.099681314501508
2016-12-12,59.21895230349611,4.689869813437462,7.595326422880712,171.4056565876206,130.99855743288464,176.4032080569797,260.044234591963,35.95244116191723,35.641109720865884,57.34751069877166,58.56098591366238,55.674230566572966,52.157841102565484,41.1150750975079,61.98945175333836,61.42967774926362,55.03058653813821,13.00593220392863,15.681141313997903,28.365830934380426,35.180459492342564,124.80718425065642,6.814628557962137
2016-12-13,49.630690763663864,3.917515967388225,7.098508157367948,170.43520869265777,116.76053356226448,175.05016282360654,237.63924578052712,35.64362429414537,35.447303702614526,55.57133705109875,56.78844905115224,54.74060195186383,50.16495831539346,40.38381611832012,58.60670001452821,60.519552948918204,54.635275883785205,13.191989682375203,15.672603898438348,27.297667086744216,33.19020687632435,111.14624532316574,5.892539789580142
2016-12-14,50.81043392904211,4.013506107084486,7.181054368079856,171.27374555083838,118.78596676820825,175.9678391351375,241.81838908603243,35.753694406120864,35.34748179117839,56.09772198994955,57.203062794223364,55.12116257266575,50.846955159804736,41.220736567179365,59.14825011863991,62.12246932156881,54.982476043701176,12.637137831076162,15.130119037628175,26.971111297607422,32.84273992869624,113.06217736800441,5.871628631088822
2016-12-15,54.76377760152182,4.325998878479004,7.45605293999142,172.2724695570882,125.91910534613716,177.1784423828125,251.24295468831377,35.64007934456719,35.649460160251195,56.51787292612712,57.87774770962185,55.5642734781901,51.46646881103516,41.57098541259766,63.81128393551296,63.56697387695313,55.579463195800784,12.99149284362793,15.853495407104491,27.929553345642084,33.7301680947876,119.88323616241456,5.800614749145511
2016-12-16,80.20961040769332,6.386229724854853,9.386173109815385,182.32249458914472,154.63272054573386,187.63025413191838,297.9042318204335,36.95961891489665,37.13865685096154,64.62460556810233,61.950713330092476,58.10046968186077,56.032104092179,43.09139501405374,85.03059724900596,66.75619150345045,58.037982038549444,15.042109856238731,18.417671264212846,34.0311276149678,42.253655439066435,147.25859212593406,8.222527824098636
2016-12-17,67.38032597026472,5.336046064441601,8.326137380602889,177.57604398552508,139.37134250152587,182.04270463138437,272.92845661060477,36.4805932039056,36.88947788704484,60.12931873627769,59.791014661700636,56.646926075141344,53.5702638833053,41.78887722800855,73.17326036851176,64.43803012965309,57.36205989862018,14.386484654840364,17.404814467604073,32.40067126617891,38.43423074917475,132.66509218378067,6.033559482995845
2016-12-18,50.81534854964583,4.047721463691394,6.037232305740469,160.78490596307034,118.68249203270072,164.26620827531303,221.2536139038553,34.82911673517411,34.060644917541694,58.394100310616956,55.188569952596026,54.11118596996562,49.304300000253185,39.19742432635159,59.907236814555226,58.73526241790319,53.14757888245759,12.953638234394967,15.40964590900845,27.797017325217915,32.500202572902914,112.00139124631507,4.7031852476849965
2016-12-19,75.62168687212838,5.98157945587485,9.071322387673414,180.93441842178626,149.33147779923897,185.73676864651432,288.283184735893,36.88700426067776,36.64129454600653,63.228348816627225,61.180518013543725,57.62675506777305,55.17804896821976,42.82458983180435,81.97290350017477,66.42859227123331,58.014819189756885,15.67238446841134,18.936255272682683,34.855978175352945,40.981597827833674,142.08544558358722,6.125619652480726
2016-12-20,65.73085300361916,5.210163646192109,8.186318191261732,176.98421236334624,136.80453495050503,181.4244504943565,273.1560044940581,36.27241184090226,35.9639167075249,58.74084713898694,59.511304970296926,56.40899855357418,53.331434584947516,41.50887504955292,72.46848547436255,64.08147461940554,56.75190684473885,15.284250223330213,18.139978749534468,33.425207830099176,37.84911961462657,130.25751359096526,4.42391178452739
2016-12-21,60.17991586939635,4.795225098781056,8.14951129515021,176.70489617152745,131.69749962153824,180.8957042013352,260.186908678668,35.83605604361216,35.599793940452294,57.29324628381093,58.45854953017129,55.5695666573037,52.04760495539559,40.67215657388758,68.21783950123044,62.88155987501145,56.08351128335105,14.8906693911971,17.663381721029282,32.43797396845111,36.501020136134535,125.27355816584623,4.063046167683425
2016-12-22,45.06976133532242,3.630642531952196,6.791083949998485,169.84541322384305,111.21462336354291,173.29491801471852,226.14235763467295,35.4830404693872,35.56368083805579,55.05821070947647,55.80135557170303,53.9251986762393,49.19049351560593,39.289485276545776,55.88153807034387,59.0936637249996,53.89885691396572,14.111821471036805,16.56665107251485,29.101749862557167,32.48352003516374,106.02495662971779,3.381770172606575
2016-12-23,52.121823935831564,4.183470290866693,7.301952029648092,172.38256509399696,119.82200315843794,176.19252163031967,242.801484028617,35.638013750641434,35.60294108394623,56.0501276785356,56.993825326608025,54.62626914303038,50.452060206986175,39.83619689443023,59.99546445142817,60.44531687340418,54.605093314204034,13.183150873452469,15.89360901322347,29.226179943138053,33.716767958167395,114.30726959392548,4.490588015029343
2016-12-24,42.423919258328546,3.411700302606953,6.6706601571430975,169.00496445798237,108.08795461318122,172.3706595038096,218.49472624763487,35.08266096109249,34.282906588179976,54.587590459144025,55.138066563198656,53.367572136866954,48.38215034832919,38.71003551929615,51.744929241097765,57.70350197270358,53.08028116598836,11.842365840440856,14.275394501177823,26.436618239739385,31.184527525978442,103.01244550616018,4.74790928623906
2016-12-25,47.588658753652574,3.863408310378437,7.009949275435783,170.9269642857304,114.49330198529985,174.5845828481632,230.6013916932791,35.18550605016779,34.409840140583604,55.45610286782724,55.90805344157891,53.827979729330984,49.27073134124826,39.10462822262375,56.13758052258598,58.92721082631923,53.73565866365504,12.002710205992239,14.649725123403337,27.44676785539733,33.076922126973116,109.27412194568633,5.630154271575787
2016-12-26,34.94820772837427,2.7963770822057903,5.947064880999636,165.3691972336522,96.94970968083841,168.4150770380119,198.43833342150936,34.603434237832666,33.21136276122694,53.14547870254517,53.518674183310054,52.417592663055,46.72871060398668,37.76302388324102,45.82824909891199,55.506091321300225,51.67834707376622,11.480473827548204,13.593130894685673,24.71440485675953,29.41963938072558,92.70730803032204,4.705234523966047
2016-12-27,50.64428590321788,4.030549025731086,7.201136049603533,171.89140940644722,117.46114153388412,175.61704657083018,237.12809584968284,35.11702322442867,33.66607312693278,55.51462514294024,56.39445749506421,54.10868542684343,49.80406247099982,39.34783626820175,57.84817741726487,59.45020309797146,54.02148822651545,12.17773954534919,14.699352882060474,28.145251363340662,34.3348040688218,111.9312728130376,6.189552705481141
2016-12-28,58.915900629740115,4.665584709678447,8.139890712894422,176.2644371325853,127.57259607977973,180.43572411714908,255.94955301999696,35.62652723595584,34.95918043682805,57.016134188779894,57.85414300783511,55.06997277875265,51.434016190443394,40.116433116302495,65.06238472154406,61.583015136990014,55.33616044745551,13.237181333093995,16.15131244517238,30.573554474125263,37.180390908309086,121.38908640534578,6.606836434183827
2016-12-29,54.75116525235388,4.3564315088324195,7.2571383972040815,172.24350993686252,123.40379996308504,176.21616783903335,247.95711149894998,35.5410141197579,34.90815143530669,56.016209954319,57.26354004955221,54.63760546316783,50.70060123913094,39.76942682964325,60.82266454170227,60.78084992054127,54.96898871361697,13.009306573867798,15.77749561710287,29.555009142309473,35.59022909447847,117.40324103007423,6.035219952168995
2016-12-30,70.98621659140763,5.639462500893274,8.322845594802786,177.5132374891493,143.79803074237398,182.14410823723404,281.79763766954494,35.8853270801417,35.17095465249097,59.68528737853015,59.77965130776864,56.22119831693791,53.47290326116138,41.36919721080639,75.29527781860634,64.76066669290047,56.73681527515976,13.365826374119651,16.745851722998797,32.54251772318063,39.706171230241985,136.83318282960326,7.163653507061358
2016-12-31,42.30593354216152,3.3764086739963073,6.368206268222862,167.7305034721007,107.6499282143713,171.02744999521042,218.2390036123064,35.22524903306326,34.19264636846118,54.33867460819173,55.23759007520252,53.4496388305106,48.52183606100294,38.85160855876358,50.74547151821773,58.29007588758398,53.35031309217029,12.045666120500918,14.548080003242847,26.661549485146555,31.3370614080966,102.38778618023484,4.675511922950038
2017-01-01,52.93184638850883,4.240377568992023,7.275846097472509,172.3921257186579,122.06806323704615,176.2750498731062,246.02536725996796,35.556831634246684,34.43044547468963,55.72217214771766,57.25108218620795,54.63083851354104,50.69082763334487,39.75491540053968,58.54774074640415,60.399121619094565,54.4973130862999,11.791745057962913,14.580880196914672,28.442727081646037,34.59788759526889,116.05825766762699,6.1551605136228495
2017-01-02,75.75486266480905,6.0274818887409465,8.863191776852167,179.9783126088771,150.74835477484103,184.78814516349507,287.12585087402346,35.73355577757023,34.10489530568582,61.47099031432894,60.26245477515397,56.5314634491433,54.0310874549456,41.49435829641272,80.04792132201582,65.63202390002357,57.11993247750318,12.389534189385309,15.85688751888028,32.30057407344324,40.36941678217182,143.29339932207603,8.06884270872858
2017-01-03,62.331472203394924,5.008598872721284,8.0552608832626,175.93550824718616,134.25824050788174,180.16835210966323,263.273939255778,35.51285909709295,33.982657963403774,58.07090559719086,58.434873604237595,55.428988795316485,52.07167375319093,40.594564211620046,68.32340596144287,62.87279860987628,55.67650168773934,12.289260264164783,15.271050816411266,30.087380706801593,36.408545841546946,127.45127955920537,6.321165134745351
2017-01-04,64.18166545975544,5.117248330292216,8.225636417975513,176.61855335769653,135.54711153653886,180.93594680662082,263.5412594912607,35.574503352283905,33.55360636986344,59.20579189385379,58.6447120406391,55.648436354680236,52.348409768728324,40.63103011762337,70.64317863699807,62.946083913177915,55.74572902470907,12.771932736025208,15.691733023242596,30.702780709547113,36.85372746219211,128.75780667266633,6.150946752644998
2017-01-05,80.00352473632671,6.3393777265320885,9.345580473418059,182.36404235512063,156.08455767976548,187.36508869705764,294.95267701074107,35.63869897553621,34.17230917309655,62.767817046313105,60.98971854723754,57.145803483342064,54.952720885801675,42.15536342686335,82.08398885995511,66.50439106271531,57.53704560475668,12.039064459645305,15.36565311383424,32.94518981665576,39.84432598215245,148.29102794881962,6.899136165496685
2017-01-06,77.02983152328208,6.1357680072618415,9.582684618061737,183.33183100043118,152.4483866193079,188.30418205050148,291.59676062441787,35.643762639451204,34.460142497677275,61.60936692951768,60.79619259418205,56.98949441690798,54.71772908501731,42.279225804587476,79.26638723903727,66.3457859028795,57.4174304106564,11.982853879013767,15.229056242667305,32.57234323448605,39.86048499299438,144.58431591426918,7.288141758508329
2017-01-07,74.33153052099864,5.915989436536894,9.996153493963172,184.96190022559836,148.63724574780784,189.91749861078617,288.4535518276356,35.49808858955313,34.91362994028727,59.451842487484264,60.25815411543175,56.552177918385404,54.14772424796775,41.75165613050532,76.50083521526336,65.5794103814231,57.15046205901252,11.879807752029102,15.096262775864778,32.50875760938256,40.0702397713195,140.75533593333634,7.5614821619369375
2017-01-08,75.05574972266304,5.975610314292731,9.9320300307069,184.7628144126016,149.75004180928832,189.69870916911938,289.7730694595676,35.60763760438707,35.162746968150664,59.71982998587714,60.43307343646156,56.70757660381105,54.33953297021866,41.664192599657554,77.71014997736472,65.80361043380738,57.3779305856302,12.174741903620118,15.481579926176424,32.84463423237059,40.17628569975323,141.81530976038331,7.331651467382643
2017-01-09,72.79352687745836,5.7752290879641635,8.907345845371088,180.11245375056797,145.90577185671063,184.8217309733412,284.84105791919285,35.74452823880514,35.530689476635544,60.13949028463858,60.09760491146511,56.50016703836865,53.95906332452774,41.5094718543858,76.15525737835002,65.40981008346982,57.21656790715889,12.037824363930314,15.372513284341318,32.01033873049842,39.041955556074775,138.52558636770178,7.031616825576358
2017-01-10,74.86515722293007,5.972508101414221,9.474383919132816,182.50254449124938,149.45369559587832,187.3577626469845,287.44706309588963,35.55636290322057,35.48972639261458,60.72227056652422,60.13989028066635,56.41293303988633,53.91935724103362,41.147786013790416,78.37818797745034,65.71153992824343,57.29908170404152,11.891669248124229,15.434236894869628,32.52452157157686,39.675161228735185,141.85214446970622,7.150639657158322
2017-01-11,73.19677791653527,5.813503018118187,9.385004194885624,181.91541899453907,147.1538883911147,186.73297012677793,286.121881323488,35.50743191023155,34.9445409366205,59.78160038331492,59.92301054904302,56.267193691557424,53.729144625949154,40.98313639660942,76.78632355340957,65.24417775177567,56.77233431380873,11.228331834133996,14.702946867244156,31.889015730386664,38.84690515390396,139.6211350873163,6.957889423517298
2017-01-12,66.27249145507812,5.4235660671431924,9.344232506041438,181.88225309015343,140.7275615263183,186.53929125155696,276.4706230704583,35.90998077392578,33.95478716841027,58.23764040387613,59.14464428232617,55.72238538958161,52.864273644970076,40.36559887867045,70.97013765240563,63.78905836794183,55.85908902106391,10.81723416744868,14.008638078968083,30.930587598803484,37.939546586035625,133.47989235446505,7.008958987232138
2017-01-13,79.29842290693142,6.316824322880816,9.449988243911001,182.4901191932,154.71948344090922,187.51541466916402,295.5470442451025,35.564129047602194,35.09822069052944,62.202516907464485,60.76545399325689,56.91634515572654,54.74249105590044,41.465882734554434,82.90837465815862,66.54122530888027,57.59936158360163,11.096467399192035,14.637844397737185,32.372830175625836,39.9026692802182,147.3394931806077,7.529839104592359
2017-01-14,81.01522305781329,6.466095008719056,9.54120128091512,182.95990632582485,156.4623098385479,188.06427026719552,298.4495776435343,35.55105193163342,35.28491060154456,62.79903160042516,60.96471427074644,57.02408911362824,54.93531751369688,41.6004006294526,84.51189484694729,67.08489690864987,57.779419934323634,11.382410191384421,15.001159515014932,32.95989244791596,40.57340683950354,149.14810219331954,7.613514391587575
2017-01-15,68.34423459090833,5.469419537857771,8.68589082831215,178.86771023186012,140.99543130387767,183.42512058253536,274.38360436583906,35.79265944720233,35.113720034707384,60.59041375408173,59.65853786827723,56.42203017123823,53.56334047146479,41.19781296309224,72.19999371385363,64.45166273014775,56.649490252138776,11.478787156869748,14.514803616300158,30.686289750775586,37.427726932818096,133.96268331219497,6.74143718204251
2017-01-16,75.73593168137303,6.012527538873443,9.341751568851382,182.0618044466739,150.67513518122496,186.9189223940277,288.1095358288631,35.73431845378523,34.7796528232193,62.0302128294097,60.59035863562054,56.952447388507004,54.57561248796392,41.50479017966659,78.63892199406448,65.92299519849637,57.46885511824643,12.145951359375848,15.349429027930187,32.427009623244956,39.42689916171462,143.0682210631434,6.9998895384696675
2017-01-17,74.57072116306446,5.940894725152298,9.669846050471023,183.65273577941613,148.04428847238896,188.6025188614711,289.8118018625443,35.58176052272797,35.021462794113866,60.62335376232854,60.420660154074916,56.78025355074494,54.409242297948204,41.1615257428685,76.62760164570844,65.4320291160753,57.38959948221842,12.240215218654916,15.418387744784885,32.94491243027087,39.4928128993649,140.63201926569621,6.547900469094031
2017-01-18,69.12311211754057,5.509033822611527,9.03270674534462,180.65136181020102,140.9908833841437,185.38159730031896,280.73248180601894,35.54727982365785,35.50720293830801,58.78997035894747,59.56115551205529,56.130196226802404,53.41367384707133,40.63766724482854,71.93004799144745,64.3646612157306,56.86545290951341,12.33729305842894,15.526768210618053,32.23588545905431,38.37836246212289,133.86034844041825,6.142477003068571
2017-01-19,61.28608852869953,4.917204457723432,8.181414881966466,176.90426834513627,131.51123220167938,181.25330131859107,264.8799774404992,35.71865820762917,35.643922615051274,57.4382959175449,58.67735883038133,55.66813228224507,52.443613723294995,40.36258244085948,65.78996108851186,62.97545938996915,56.03725651491306,12.215901507744613,15.282354561066803,30.786593258306365,36.33568716814112,124.97398956504396,5.549093909834757
2017-01-20,63.17288162056252,5.061085169079127,8.110021746695395,176.6562288966991,134.35472429094952,181.0690564330857,267.87214953618934,35.77057210348341,35.46235916465124,58.115635795762095,58.89560743186809,55.72743782091988,52.61776964898993,40.408560252013736,67.78646546996153,63.36129070075424,56.16976470726084,12.352656583733557,15.47493190765381,31.26632020105715,36.81596036073084,127.78226330408874,5.549640159673692
2017-01-21,50.793203910687055,4.087566751250382,7.337153400500351,172.88882836455454,120.17958098403365,176.7691436913865,242.93382049529464,35.73579794565837,35.05473020039947,55.830230223566694,57.28313304738928,54.738696109789394,50.80099621335206,39.62591097616902,55.11895048677303,60.54706698060989,54.652362710090216,11.857579611265393,14.47681660649335,28.813742997745234,33.55677311167187,114.20618723490749,4.743030113926641
2017-01-22,65.47507164896082,5.238425597381327,8.22942634545282,177.1818306778265,137.16502398928182,181.66494491177878,272.4246810335032,35.82629948246567,35.58465410862181,58.59419188262021,59.138382197591284,55.78983024528221,52.88010031058841,40.39403973910791,70.60841155936276,63.76651206746419,56.53719208229983,12.941566512628661,16.161830243362143,31.87141825530935,38.21606066590133,130.3605379451208,6.344642410591973
2017-01-23,72.9318562098277,5.81241546643107,8.792600748977042,179.73962772418835,145.9548281907244,184.54877181335732,286.1326464646573,36.057704786800805,35.889751160769286,60.55123218857941,60.281392194764884,56.5942029029938,54.18427381114819,41.33407880496272,76.9755352395969,65.42890364924183,57.33312999686347,13.184715779748139,16.56756254222128,32.85601926755976,39.86209698216332,138.8371460933544,7.006077714603566
2017-01-24,71.06500086485757,5.664706617161962,8.64517785371489,179.13613442039488,144.2753227433593,183.86158627669158,281.98242692533137,36.15571340586839,36.04680994166056,60.66740399110582,60.15896572257855,56.59950066007119,54.07080086671689,41.46885283584242,75.98317484805283,65.40563780623754,57.21804204589279,13.29568783900667,16.63645379269141,32.72046249310529,39.55335477707545,137.15578613330345,6.832892283970163
2017-01-25,72.1374522889879,5.731609040022249,8.967189406247757,180.39792123552957,144.69508211377885,185.18765247844837,284.8908718212636,35.90810540973239,35.59358380429162,59.92872200390497,60.033841626725376,56.39730053829476,53.92441911744083,41.12576039110466,75.50825274348647,65.00040656362675,57.20830577079914,13.241670703318562,16.545012928001793,32.84353473635567,40.13152918036355,137.5376223632671,7.287994444007874
2017-01-26,70.93547834248226,5.644067434066755,9.316813231240024,182.10887292355855,144.2318992419377,186.90597836810358,283.43758406152796,35.660765712685766,35.27454926077949,58.68221432121559,59.740254788162794,56.08259027575881,53.58419719499588,41.03271297716141,74.7861579171541,64.90861636908355,57.04190299800166,13.315011332761271,16.547464281976488,33.0307640239818,40.42973041361703,136.74727581415317,7.398966389635228
2017-01-27,75.1916361926199,5.971797201325187,9.610439483953582,183.32196066808066,150.8635402182374,188.2254538195631,288.2312291888541,35.85793802731549,35.31682413134187,60.406966175504614,60.39010956815084,56.54013337153753,54.30967640212094,41.344500033300896,79.13036579758962,65.8274430714911,57.529110518112894,13.26394128825011,16.65084657670339,33.61562135487168,41.51282317639669,142.77120121142352,7.897201821525009
2017-01-28,79.90631582531681,6.3362461210378,9.26604757462219,181.89957479955035,154.81673000213624,186.95600407349198,296.7768288844356,36.19861363364608,35.559147232819306,62.9142558065358,61.19229196434869,57.200421421379524,55.233741310825344,42.02180099026645,84.09690630979044,67.15826486668763,58.13800885700226,13.376429788194585,16.97805678849114,33.90538438992748,42.22255483805621,147.27585297912316,8.317170448128737
2017-01-29,76.11042304747123,6.036475627252084,9.418857923781784,182.4296436719541,149.94133183482418,187.39794988796095,291.95799823369913,35.6952783716774,35.286556905716786,60.605856253616196,60.35880885707502,56.46314388952396,54.250704947126884,41.39867944491916,79.7854795735776,66.19829387013753,57.440489146173974,12.696020827701355,16.205050839541048,32.84005128494122,41.03840451022537,142.33425961893576,8.198353225284153
2017-01-30,73.88588493456099,5.884443396280783,8.83320826367078,179.7834114885429,147.31517302955768,184.6029960181116,285.6373688370514,35.811014019454674,35.242340896948356,61.160336151026264,60.16576247575548,56.473268371297344,54.03929336434259,41.46324631119763,78.30622635240837,65.79321684828865,57.27732848304466,12.45892822489968,15.931119044621786,31.824924407181914,39.727652228321496,139.96938682004293,7.902727821139583
2017-01-31,69.9139749160205,5.547550440446094,9.039021648743594,180.53601604118066,142.4746721783645,185.2608555557223,279.30100156407394,35.47003164619446,34.88240841543021,59.33115769642088,59.40902609844067,55.84714072004743,53.21460916509699,40.46615148862415,73.14180902476487,64.17606050284844,56.71685548254225,12.174074145217473,15.433159972746815,30.96430804561474,39.093917324657795,135.00404314712878,8.129609279043057
2017-02-01,73.94130922643468,5.880613825725979,9.465488432492588,182.6774851862162,147.80858076973294,187.56585405274322,287.8831112402089,35.35314882038504,34.7308176820779,59.60698384188445,59.885748988071754,56.091465550220875,53.75980955213354,40.777743932835676,76.5174001162449,65.1304677226825,57.073001466766954,11.956915642185487,15.378564104676178,32.174322993702916,39.76598981776436,140.04315767291672,7.591666824061444
2017-02-02,71.9266487643588,5.715010802783481,9.636649997385078,183.23849962175723,145.08755071421447,188.0907180922247,284.7162766199211,35.366466476340115,34.56109966888145,59.46256457761694,59.67347014161004,56.009963809077654,53.51959331268099,40.74474357422935,75.49308017611821,64.98346799116347,56.785374031668766,11.953898335526786,15.304161330570999,31.899143987737585,39.30198074653979,136.63592156832803,7.402836758802202
2017-02-03,74.9170444203956,5.928091525551566,9.855642561913067,184.2598986539318,149.7244615415333,189.19016387802125,287.88469969669484,35.44319144398936,34.815953915295076,60.06775627145414,59.99431632255272,56.15565457868505,53.83445612414396,40.596833633416495,77.61986990362944,65.28014888735736,57.151500111259885,12.037471558440174,15.46203152703603,32.23427039771257,39.99625330108996,141.46236441476046,7.761982903377391
2017-02-04,77.58391581894415,6.136385559572026,9.331891825902286,182.1256489363352,151.94720364181237,187.08214694147748,292.34974112673723,35.62048708586092,35.13188786310337,61.23573888952538,60.42567675314586,56.521747252442395,54.35604342556141,41.146160531726416,81.22994195134551,66.24739849939982,57.57016481692633,12.282867307913746,15.86471412536568,33.260517311903634,40.29714520890907,144.5009224444693,7.0366278970054355
2017-02-05,77.50985596829308,6.148217172324304,8.885273681322028,180.08054525170505,152.21424874028807,184.9980937797377,292.31153372013233,35.64472451858662,35.12527867095735,61.24510530143173,60.424708008076,56.54517989720026,54.38958547971513,41.323629925855,80.64289491123199,66.1824820107354,57.60055803992165,12.307757367408186,15.862379851445091,33.3542477827171,40.1205886049857,144.86442300906853,6.766340822268592
2017-02-06,74.20140595693447,5.890091781303706,9.006678257803562,180.6719495410891,148.58451157008275,185.48241356922009,286.84947287424444,35.57230971327676,35.154212237048675,60.19916504867978,60.04207741886916,56.26379737232279,53.9568880648182,41.06474914086448,76.99003021651515,65.4656260804904,57.285023205354484,11.946381802321186,15.399340923588364,32.60624590164891,39.46458499338362,141.14578677287915,6.85833909173471
2017-02-07,68.72078152303342,5.487289683014729,8.867897425641484,180.12719836438214,144.24290372276306,184.73836919869316,276.731081799582,36.19201771930765,35.347752667114115,59.03944992130633,60.129963527377804,56.731466705378075,54.21936653031738,41.640027417308666,70.33705968663887,64.6360058602001,57.22284030121768,10.987428971767955,14.058319700404802,31.007027443395543,37.461109244343085,136.38791154017414,6.4540818009475425
2017-02-08,69.05840468920813,5.527067006124125,8.819050491238965,179.96924537627322,142.6553169835239,184.6012287455354,275.9344712954655,35.762420463562016,34.76919184377105,60.16890362590154,59.86426734236258,56.37664843019203,53.80623794400816,41.254393443369686,71.62005111354686,64.5665377813961,57.00887530768218,10.923431161101659,13.990023287383186,30.585018944648457,38.01946080617339,135.22773553271045,7.4344418615249355
2017-02-09,73.86176283189421,5.845613299603152,9.620509448658007,183.19837871179652,147.90460375495488,188.0325858951286,286.35644022317393,35.780919833807765,34.8081773183971,60.853686625012294,60.486239187862964,56.65482868244595,54.47468678389513,41.21162188841996,75.1951034442075,65.04385325475057,57.4031549972181,11.728829626640037,14.82824956256937,31.780422941203998,40.38692276562019,140.2591967493368,8.606499824416197
2017-02-10,64.21646308497746,5.106845318609211,8.319786333835566,177.5076939098104,136.75042488887362,181.82219464414808,265.4001238079721,35.757295162296295,34.82750693861644,59.34435010728553,59.151588732941946,55.87576669800158,52.94105284127907,40.96675158676572,67.22701059529835,63.440092112271344,56.35439602360267,11.040517449625334,13.913562719020844,29.71148525055885,37.407117913364836,129.73551857974863,7.6956326628059815
2017-02-11,42.847243084898345,3.464842956189712,6.707425447169586,169.7843104875861,110.3707590256147,173.2172501845946,221.12202686197918,34.88906199815962,33.682674471537275,54.671947062988984,55.675509680156715,53.61865937073037,49.102634969765695,38.96622795918712,46.88444327502569,58.316950620659725,53.19140203984579,8.937035561587722,11.212520503064793,24.20899641793852,30.71683770804758,105.03918685415903,6.507841290109069
2017-02-12,57.80622838944436,4.629033800865897,7.820826122470785,175.0205588540367,127.38373927690577,179.10531503509802,254.52745060342576,35.72879981267788,34.6209001783703,58.018563294554816,58.34633531833154,55.41287418656526,52.1711248437394,40.451939416931296,59.41424479064447,61.485229588955775,55.50074818148507,9.514866303717648,12.21730119570273,27.255141597837167,35.97084057118452,121.10982428257836,8.715698973347346
2017-02-13,66.19140297493546,5.260739266029154,8.706939777086134,179.38769208852696,137.32372420646809,183.94855485247012,272.76809387208726,36.145749188014136,34.82366392007757,60.08058426415196,59.863416751561346,56.453357162578726,53.849160948156424,41.42664268286952,66.24859607350668,63.403795881166104,56.75388959890861,10.07837074058462,12.992458823300467,29.14971842685134,38.77955127120336,130.35343833572952,9.629832844352016
2017-02-14,72.36334630217588,5.732317564085104,8.640715225961738,179.18457836600976,145.81385193623012,183.87331843125517,282.4310245980835,36.15649984267906,35.00779543767223,61.483203763645314,60.57419012473354,56.89915541502635,54.62658657776797,41.98707023053628,72.10864363271783,64.95595025748571,57.48442956990066,9.888503010556256,13.067070689919083,30.01854785242858,39.27522600113445,138.57495110958453,9.256678148705872
2017-02-15,68.70334635728695,5.435429360455793,8.12003161756215,175.64503343046258,140.77756171978032,180.21408618767245,270.4797637249607,35.905213101882936,34.757332712784525,61.196406641937536,59.60400778958215,56.506605956048084,53.7734075271218,41.514502741723945,70.44867305395726,64.25226548215407,56.811496058683566,9.489987954334529,12.637154937092285,29.04354470261291,37.708786453684176,133.50262594204884,8.665241751071258
2017-02-17,18.096886718785605,1.5604996490478515,1.1171420188507768,122.38188219058566,71.14719457555813,124.04393432154339,130.3948554348619,30.695371756896975,26.988367774010555,53.53682168728808,46.539876556396486,48.89067596435547,41.357685546875004,33.626302189158125,25.758556831158955,46.822264860076906,44.794511599341504,3.596841213166131,5.110648536682129,13.017412421946208,16.363343811035158,63.99187529690462,3.3459313890889497
2017-02-18,58.80958502919762,4.67405871868606,7.073063821408286,167.42427393048885,129.1144287675822,171.26353168493483,244.7792743331895,34.89360512590196,33.24137782919707,57.7332422314326,57.02843384026068,54.329482841113055,50.984832424139796,39.81719101732042,63.706331809692735,60.90352729028208,54.45304348191508,10.383214914248255,13.122496871873361,27.297284841701366,34.651346019596524,122.9583646183526,7.354061177895158
2017-02-19,58.34833368559449,4.654999894317079,8.127840158363712,176.5340895315495,130.3108137201959,180.6298152131088,253.1707243751102,35.67550099478333,34.418309440532965,56.19435481700191,58.209982571049444,54.8511077503494,51.788338263140076,40.68740944765162,61.56014563321361,61.94035831837195,55.61422812104826,10.458461710472106,13.287635450473715,27.80295985488291,34.6920634080576,123.5251752129138,6.889103553174691
2017-02-20,54.45567482069793,4.325343594893305,7.758206949114446,174.68198377661813,124.52694242489144,178.6189194828344,245.3766517915401,35.457583602929994,34.530088325026476,55.24093452534499,57.45635560475808,54.32356701970348,50.94426965172167,40.20623159338704,58.72887957556972,61.20405897981785,55.21244503154119,10.926097656835802,13.646068457415018,27.56552864400793,33.87804042535358,118.19638579386606,6.312511781345651
