timelocal,current_pump_percentage,effect_pump_20_MW,pressure_feedwater_tank,temp_feedwater_tank,flow_intermediate_area,temp_after_pump,pressure_after_pump,temp_bearing_booster_radial,temp_bearing_booster_motor,temp_bearing_pump_gear_upper_side,temp_bearing_pump_gear_lower_side,temp_bearing_pump_axial_upper_side,temp_bearing_pump_axial_lower_side,temp_bearing_motor_gear,temp_stator_winding_1,temp_bearing_motor_lower,temp_bearing_motor_upper,temp_motor_cooling_air_inlet,temp_motor_cooling_air_outlet,temp_slipring_water_suction_side,temp_slipring_water_pressure_side,flow_after_pump,temp_slipring_diff
2017-02-21,51.73227505248847,4.1058320509371935,7.623848211287393,174.02404276563857,121.46984152719993,177.88010846403333,240.97187321649622,35.55257024414416,34.223771631645626,55.0920156440092,57.31104414857723,54.249255853354136,50.790126166670056,40.06015864605798,55.87197879316048,60.62808995673003,54.9766620926193,10.872377230198646,13.371135488769918,27.15425421016481,33.33796280712657,115.26035715880641,6.183708596961764
2017-02-22,49.55645347110218,3.9267150345716213,7.035890638492108,170.72326370262996,115.90848677973007,174.3684121224354,230.38536044257833,35.04064526036368,33.45920860068993,54.89281919101998,56.10876735403273,53.496930466393366,49.586594373883145,39.10339440115681,56.98433696885427,59.35742927238535,54.14815285732198,11.159482770799356,13.675381682848048,26.701749287204034,32.72700981938786,110.59710156263209,6.025260532183824
2017-02-23,67.59661773781035,5.383514564377555,8.386422854284799,177.44281280350864,139.68628320707674,181.97137484200937,271.5313495786342,35.4905308092852,33.95592948370474,56.99881970410029,58.964569854981455,55.14874471939793,52.64419469154711,40.96756067240185,74.29565955051775,64.16534152840579,56.95662031128848,12.367872761325836,15.490942959374323,30.648970505157397,39.13298715722649,133.00981210520214,8.484016652069093
2017-02-24,60.55914563945453,4.834220571607042,8.123317860604304,176.13539341781896,131.42687550578083,180.34545385236103,257.7667754829068,35.47663789870509,33.98908727194398,56.121148482169396,58.145896256008854,54.60720679483131,51.68716407903671,40.64374953346182,67.8187395186841,63.023705870172,56.09601016147543,12.411085911648891,15.276118021102482,29.61424259941843,38.387899502289386,124.95142805508578,8.773656902870956
2017-02-25,59.73336085060756,4.70799220292917,7.982474658439336,175.81503116514418,130.7373526833824,180.0030954194104,257.3847734028032,35.741887395427135,34.31952823074764,55.77627642133996,58.42731413558183,54.752871062843184,51.8874689296242,40.560552586448104,63.71605201737651,62.33996726460139,56.08035867426554,12.277303352014046,14.985007160430484,29.358747345625204,38.65915632821825,124.03615128894029,9.300408982593042
2017-02-26,52.36844845400492,4.171129766671216,7.6875869163689785,174.468247995467,122.57698807053885,178.32936594149837,241.28931679267885,35.661358656809774,34.56227310536703,54.62629995907184,57.256347954309255,54.06010742309712,50.666300778841794,40.22031087919942,57.616525169136615,61.08838302000823,55.054575678585906,11.470513347894174,14.138984583412453,27.581237246294375,36.171726668773935,116.14697527728681,8.590489422479559
2017-02-27,46.56267861088222,3.713694343751051,6.679049613862258,168.32226251691748,112.47188360254358,171.81600106133354,227.16386639559144,34.91296176272498,33.922994229479194,53.6855104559418,55.65361175951852,52.96681821474288,48.97674342983175,38.75324109815386,53.11953180078507,59.087482479525676,53.98196982053403,10.714086969875936,13.298810583129812,25.820150744307128,33.759602418743064,106.99719615196017,7.939451674435934
2017-02-28,57.6019190578319,4.569686170415395,7.625470358805184,173.43213856390776,125.49471087352883,177.50434084419228,251.0624135784567,35.2676849583209,34.41084384926619,55.53438575112139,57.42909064659162,54.12126965579492,50.96521634873357,39.845297367061335,62.94573184454282,61.347856985477875,55.473754199638364,10.973297107351092,13.886721910373398,27.93005235972758,37.18276059694637,119.51271180870565,9.252708237218798
2017-03-01,52.980152433021686,4.237530135733993,7.461585148864145,173.14950739145914,121.98064856620931,182.722412109375,243.15224203065375,35.19792623477583,34.264234338429766,54.683683827727286,56.95879147995772,53.72095079341676,50.251158901930914,39.7741685599426,58.355301050951915,61.0131251967529,54.951010894715346,10.405574633326,13.228645918240545,27.664695731133005,35.437065932314134,116.12399098018436,7.77237020118113
2017-03-02,66.18305292954551,5.274707189089502,8.378258115411334,177.65749963802762,138.6961182364245,182.17148167477077,270.2919375511028,35.42715170793604,34.45965077790225,56.57003001095171,58.82051528505114,54.89578961724035,52.383540649104646,40.60848046951294,70.33820391262408,63.783086063283285,56.64153705485803,11.10207663357558,14.364672436534741,30.809935902084774,39.587145935752304,132.07250656458325,8.777210033667528
2017-03-03,65.50812883153527,5.217127741906245,8.269841388708661,176.8865692811104,137.3595303220636,181.34561728261596,266.13282491005793,35.29574214809206,34.27316369521883,56.71996038504636,58.51503159427077,54.70125755628303,52.06447796598717,40.32108724446332,70.27993698411093,63.25633393616147,56.3448807967737,11.23223189729867,14.500191329129008,30.602634438784563,39.592409479197045,130.67566520425373,8.98977504041248
2017-03-04,64.45219186519977,5.1714320192375896,8.258293883767305,177.13661860746313,136.2124625436882,181.61302070973997,269.4939717665552,35.46853140742267,34.92055449745744,56.0998420001687,58.749309758228726,54.820165451133875,52.27262373658357,40.643404247276166,68.85765104503632,63.63925389978621,56.60734035958679,11.528185199587787,14.734584204281878,30.951112343414096,39.67671770736836,129.5755010075661,8.72560536395426
2017-03-05,63.14632134630839,5.00468394284085,8.132413484743877,176.12195995104753,134.23996412100473,180.46351588939524,261.7742186401509,36.751495253545976,35.784622593768084,58.2514608670595,59.3266500039468,55.80290224947682,53.19730023673446,41.51569060555494,73.25802548486003,64.14144409448836,57.15407197476139,15.808450568291699,18.70042608715693,33.995918956142354,42.55363395204156,127.72229738529488,8.557714995899202
2017-03-06,70.844219142692,5.66983274042209,9.248361628269354,181.5546397995447,144.43117284831155,186.3646410075746,283.214665350599,38.60414225582123,37.30523270994257,60.52074199934854,62.075170499165154,58.08997253530714,56.44332233387771,44.327747013653656,87.21105110157156,68.49599368878259,59.238108940437456,22.05615957734744,24.940097706731866,40.649590460081455,49.501798062591554,137.16946858318684,8.852207602510099
2017-03-07,74.42458749896919,5.939899894124773,9.669412557824453,183.51692139990234,149.20838242163427,188.52241850752768,288.63992540372726,38.60114706229655,37.10519765420533,61.23788111765035,62.588221893310546,58.48918518066406,57.02157557670084,44.39353704060873,89.7899332972463,69.16726450451321,59.55881454467774,22.1530769489034,25.08051155090332,41.27822817030504,50.22676946078745,141.45853245668368,8.948541290482416
2017-03-09,36.4930297544512,2.9597827157626195,5.3250800061710875,158.4132068309295,92.6079994254016,161.9872758204168,199.63381793870974,35.851183298993234,35.60473820354625,54.40677797658546,54.167412301766156,53.212031663132365,48.29021552873791,39.40957575661814,57.14526763213785,59.537471561167145,53.34408253291334,18.224467074776022,20.150194024086325,31.138100732301893,36.50552497955192,86.08645862855072,5.367424247250027
2017-03-12,55.67591096124148,4.362612395023866,6.090749897120636,158.5083324602516,127.02764997552313,162.09632724465416,232.52090031793924,36.57038502999508,34.810453314615884,59.34816080979935,57.47331262910477,55.19373133835686,51.948464393386075,41.01102623211716,68.18632017525529,61.424768648477425,55.306445780959464,17.9945307793624,20.19195907218355,32.81164951748819,39.86826480233433,120.65822756783956,7.056615284846142
2017-03-13,74.27693505657055,5.882582568532758,8.866642632486379,179.9554318223063,148.6134529852535,184.73490126200076,284.0665244218558,39.58278623941492,38.87175589873985,63.84659434257578,63.123545643894765,59.095885596957736,57.67222659713039,45.03296366165938,92.06989828744322,69.2713774736037,60.31073765402476,24.10532312728387,27.007105894914556,41.825552917464925,50.314809333341394,141.72144227599816,8.48925641587646
2017-03-14,47.80709722280785,3.850157669153964,7.092530990427512,171.67262181440847,114.8481556412068,175.41514887914585,234.22137510129014,37.51084597916215,37.210543888179636,56.14919717601493,57.97223604778926,55.043158539798874,51.72286260660878,41.33713637870223,66.63320544404912,62.53908083417186,56.177398911499445,21.99117503112475,24.138646410049514,36.08480598517948,42.07994179620743,109.60052867219855,5.995135811027951
2017-03-15,33.59525333105476,2.7055329152774807,5.878757398080385,165.16596802172626,94.93658641564546,168.19879581799543,195.22840900029783,35.08186720329638,34.1947006693402,52.61530575202165,53.48916430114746,51.60991051840535,46.76916736862253,37.65055731906538,52.374171918547596,56.97997499013265,52.51296159667475,18.638610792895424,20.36753064507661,30.535823463508816,35.366315600440416,90.8185683115719,4.830492136931597
2017-03-16,42.47344509063473,3.391925852483555,6.559764615624835,168.3865742841028,106.16592509696113,171.79538598394606,215.44057488187153,36.01746633547465,35.42046262217486,54.85500871758001,55.53586074342304,53.18302965598283,49.050064815545255,38.89281818588398,60.38097238619911,59.260865440820055,54.4192083152983,19.58290211587482,21.66882646809896,32.891196000586966,38.40399528408545,101.29573080542035,5.512799283498481
2017-03-17,38.0041086943577,3.038312064324662,6.243181675584051,166.90022257324785,100.05290876826463,170.20865610789545,207.8729915363481,36.12291009572771,35.2248523096784,53.80364762926525,55.12350420551724,52.949456070668965,48.494761092437464,39.115834884571505,57.56112273961739,58.89037000540274,54.03053638811889,20.12982131041562,21.976576538734435,32.71209725953738,38.08036681197979,95.42145492801065,5.36826955244241
2017-03-18,44.52711741013774,3.5608374027787755,6.714899664846438,169.13073934467738,109.44236783146611,172.63980260280186,220.77471713200887,35.6328555691493,34.46687047357418,54.61377123874029,55.7439727025908,53.25593572985331,49.131828738435814,39.05556678405126,58.81366925043389,59.334510418367735,54.26310208377979,15.475585031784904,17.77493265355075,29.444673433551788,35.7112487014608,104.22064350370336,6.2665752679090145
2017-03-19,63.10824475588128,4.987197047036401,8.096257652578796,176.0312254933873,133.83599542820966,180.3307743317498,261.7352802846329,35.34586828766646,34.27266227092672,56.44614879431972,58.224600058369816,54.56941194467475,51.71424106067658,39.94790829158783,68.15022547001239,62.47927968461496,56.20319214164805,11.720151785423136,14.771076338341148,28.802906187639238,36.93650907325709,127.34785712606855,8.133602885617856
2017-03-20,58.026254433347084,4.642707539964657,7.401081179534653,171.27410963504602,125.50335460593612,175.5082209123051,248.2492267657485,35.073322110302534,34.56177796537293,55.7651792484347,57.04544436348951,54.07324466089602,50.66765963519131,39.543440091996374,65.72614904835548,61.635492056649525,55.125770816191924,11.594263684723112,14.61729148061346,27.949953641401397,35.86455628080015,118.91748761082026,7.914602639398751
2017-03-25,24.17785983722263,1.9893154917222924,2.216082492540793,131.3550698319414,91.75691533477995,133.0376973469374,147.43761632308113,32.60742198129389,29.721377008936138,53.461552022160426,49.010901023542615,50.012691020965576,43.31583050807953,34.97319984864447,35.21123019667202,50.4982776815372,47.92549132736206,9.541896253396935,10.864238381822373,18.97795358950721,22.479426308427385,86.64360624072764,3.5014727189201778
2017-03-26,31.692074194817287,2.5856147650120223,5.687472127362219,164.00130527399477,95.9636278033403,166.7652358688782,187.21977233036353,34.7749196269602,33.91005811280624,53.29170833444346,53.14199425794371,51.86382019308634,46.5120241838317,37.56972674186965,46.6510422336899,55.705643138345906,51.997704853180224,13.698992436623689,15.551211564437203,25.943818717589078,31.436632511291137,90.67048154986985,5.492813793702057
2017-03-27,31.3952232523247,2.5449484277477086,5.160335877463487,159.14911968127214,96.06219165010877,161.73325084959808,182.2386525973765,34.490566141922564,33.83163092887066,53.2893783854195,52.35790049219485,51.54855582103729,45.99233703467052,37.49171546770237,46.669931700174544,55.336879861009386,51.53255401577349,14.106967066111565,16.057876821664173,25.96898902319202,30.92790444751245,90.62777591860983,4.958915424320432
2017-03-28,40.94500954625483,3.2893569963172187,6.548885281694996,167.87808689776952,108.60088987992039,171.04040521621422,207.43601381144205,35.37742523099475,34.35320776537012,54.40895912842433,54.735506564796594,52.91539452989366,48.232410666288445,38.86946310459137,56.18907147114718,58.523152002352255,53.48889707372171,15.611633473267732,17.878336324651507,29.15402311461025,34.851919571520845,102.39765157413483,5.697896456910594
2017-03-29,40.03837988070877,3.2082569871305093,6.219018784993666,166.6528064163547,107.56650669064275,169.75300233671683,206.0801025292884,35.15247085869683,34.04865343136117,54.02633442067111,54.51595524226718,52.66539977984605,47.873578831895905,38.29837869067793,53.798606267882455,57.82878372882914,53.27838449342869,14.89030175695278,17.11784610151079,28.207091690325203,33.4852409986616,101.37950735004142,5.2781493083364
2017-03-30,31.322664408518122,2.5171666024218227,5.611879948980057,163.31576502072087,95.5149669537834,165.96566688959757,183.06507549152937,34.67389053387324,33.773046870544576,52.65627404308602,52.45185310061632,51.527431477127074,45.93835720415751,37.454102169606244,47.10254854124847,55.66597901787511,51.62494921107893,14.50127998986986,16.521223163684564,26.401488889211723,30.867025124814067,90.13383865561521,4.465536235602344
2017-03-31,33.431297009899644,2.662432981028711,5.24344040656369,158.54605516503227,97.40189078101758,161.19946520936944,185.85084877762074,34.707349354286194,34.32419243860457,53.70020917708291,52.42641731083341,51.62991932701394,46.03952490686558,37.4516222585784,49.99068372362925,56.06194032191524,51.86425260818481,15.500167075844693,17.584955308647686,27.540254540808643,32.00193756162149,91.93572352428178,4.461683020812847
2017-04-01,38.04263416431568,3.0699337167479963,5.690753174741233,161.09159872943783,106.56460272161097,163.8193282527123,194.96416452471135,35.08396192747752,34.909427609045245,54.20023731516497,53.24436776002013,52.161597599089355,47.08152483834302,38.01861202032867,53.669227898527545,57.2792548624293,52.74263954769558,15.852671875415025,18.18601367263847,28.584524206483277,33.246568842700796,100.66003891924082,4.6620446362175185
2017-04-02,27.543465772275216,2.237302414059043,5.256761697158195,161.28975670713353,88.74783650880038,163.79208514537103,172.37960611717506,34.720093943465905,34.609250702061125,52.12903559495856,51.41664243448893,51.03084770757534,45.02676901781506,37.00183695587441,46.373909163470806,54.83643803087799,51.26565933173851,16.09072214010168,18.068599726965868,27.292299726135468,31.221685066286014,83.86867717417469,3.92938534015055
2017-04-03,30.625631185127542,2.4549378651050064,5.530902982801994,162.34408511532536,93.62389951160219,164.9346271975821,180.84411942489058,34.72133132642463,34.252101033471426,52.515401359722,52.0400738283779,51.313621998305145,45.58724767522812,37.111373189151905,47.41088548385761,55.21297284445233,51.54622553879773,15.705253336787754,17.695079229835933,27.420818039488967,31.552243907211444,88.48155018254421,4.131425867722476
2017-04-04,32.083528510133604,2.5831816127892337,5.272310735118831,159.68647280568442,96.66831696353842,162.16619180734986,181.67174575354682,34.64790868011333,33.82736900235847,53.24062415715536,52.09243493649377,51.363011795347006,45.74741283395909,37.370297189903965,48.88745395972993,55.539730717687256,51.54486373154817,15.764813251012697,17.771971445758254,27.649260083420014,31.729543864838636,91.398873989344,4.080283781418624
2017-04-05,27.425731432537148,2.2072036099222636,4.439159711225254,153.8247220267204,92.22865630634202,156.04676469989636,165.26900726530712,34.207160413721574,33.18644212386237,52.83830199625368,50.67006143005512,50.68171964838593,44.451573249352776,36.600349323104574,44.465061375938,53.80151222111102,50.39616930655162,14.528482302754368,16.413692351517856,25.435972011771025,28.86537646989999,87.15377413419141,3.4294044581289644
2017-04-06,39.14719717567338,3.098238734453453,5.4996514181197576,129.57742309570312,102.11075540509682,162.53478667368853,193.01970659871418,34.77040271033605,33.88732917677632,55.71566820015943,52.76815454702378,52.365497466703346,46.91063498837506,37.94103118352607,54.65449976183715,56.78850234408909,52.151560250186215,15.432990754550652,17.642378795256615,28.161746235124095,32.7291840655069,96.35846621689973,4.567437830382806
2017-04-07,30.243488253541873,2.427289194346291,4.613974184706895,153.9601118979475,92.55801921257796,156.688565610069,175.49061526277046,34.38043889179512,33.45559313872443,53.382391929115016,51.38358808904719,51.24105262820774,45.18379821959531,37.138780177163724,47.35876776521118,54.99275961206718,50.994804280449195,15.388049838884848,17.275185729102734,26.52315343815556,30.411177034137864,87.12956187495443,3.8880235959823044
2017-04-08,28.308568655636577,2.297758361628652,4.461600750955344,152.72652118764523,87.83271968036934,155.24570671727074,172.2803570436562,34.27527535368248,33.313040190460065,53.23719249595289,50.992221015870136,51.03693913893735,44.778954989588705,36.65475272924635,46.13151888413677,54.254752537141734,50.779808020349435,16.216581797718472,17.961365246475363,27.019531384955158,30.57961271430369,82.73538480731646,3.560081329348529
2017-04-09,33.972712728433784,2.7287146314048543,5.237600618210501,158.32480046472054,103.35560662040287,160.65493756008007,182.70863260411014,34.748378924788014,34.001419162902835,53.76152061788701,52.21016965545937,51.437056863783376,45.95332653219294,37.700577422399874,50.74566592572671,55.905254043218825,51.71853462822667,16.729959687564637,18.683718274133472,28.45425360429905,32.51315487603258,97.7076475407823,4.058901271733531
2017-04-10,28.810283834122373,2.316021419534286,4.794268801748708,155.9023143380836,89.05322730181729,158.44014370309478,174.73536610541308,34.27820392162182,33.25152322614599,52.79215336126257,51.13038951410929,50.97926459511722,44.8903930271403,36.66603775346403,47.40515878265345,54.42386528549548,50.958527972227024,16.409875614722218,18.134310824590965,27.39651073874862,31.092708464378074,84.06209256289199,3.696197725629453
2017-04-11,34.60477996937204,2.771856547623034,5.155968107935786,157.49320909842456,96.08972620447018,160.21750634583648,187.99245219602514,34.612473902613324,32.94402204317587,53.83566248868024,52.53945474257434,51.90309288114195,46.31274110861037,37.73422204972302,52.21048538847817,56.089680768239056,51.74362339796631,16.706338020143864,18.491291474084502,28.608996534001736,32.660139972146354,90.65837048341575,4.051143438144614
2017-04-12,25.650517454962728,2.085526488412001,4.350757620634767,152.2705949567809,83.8639208021164,154.61489037397314,164.7357951541957,34.15454590317761,32.8621404571512,52.87825062050714,50.32434629954232,50.77604637654693,44.34275374219541,36.50605201854706,45.29026458177602,53.56928976620992,50.29403764453959,15.856701230379741,17.48766900969364,26.188995598031855,29.57727941521362,79.1601342555537,3.388283817181764
2017-04-13,26.905412611477114,2.1859200899189273,4.5321095822082205,154.03487713531635,92.22488481234551,156.14587238463085,165.0036326289255,34.13615308600249,32.71496893488213,53.16066899642255,50.51898818239371,50.53735843912231,44.41089365352985,36.55582597193541,45.680094692870775,53.812768981548594,50.41317442950779,15.747676194406088,17.375937894788848,26.30578331143397,29.641901912150914,87.26172983071443,3.336118600716944
2017-04-14,30.754503675003406,2.474438899512688,5.6507194408170385,163.4270270296337,94.3617355675987,166.1042447597956,181.90297524340596,34.602317908816865,33.299017681169154,52.61434633514404,52.10158261104301,51.28192068395756,45.65748780197992,37.125132724598075,48.52638359758236,55.24163012016155,51.649382861123264,16.429102643488424,18.129683115712627,27.991394920840794,31.862786049168903,89.1308362756496,3.871391128328113
2017-04-15,29.881696768676264,2.392727723118972,4.8162721991651365,156.1360092151105,93.81290792503357,158.48766566066885,174.6893608545233,34.39179738579079,33.14064859089957,53.22306761157,51.39477088739819,51.038324641227014,45.132181639837334,37.007152805618006,46.761543385923176,54.73424173550782,50.9034423262575,15.321543081665922,17.101997134420785,26.45854889631695,30.076158904481108,88.71805158128244,3.6176100081641587
2017-04-16,32.70546941190649,2.609529039053961,5.4540733800883645,162.4448763424513,96.99826641211475,165.23444554178874,187.82904457485054,34.77257287235684,33.4896662740552,52.67822525919102,52.73727442230436,51.61435568679598,46.147894771578756,37.55030770062199,48.49966915465743,55.86760456220697,51.88093750416791,15.487518769187927,17.328277231854685,27.400576254647927,31.336267917600917,91.58190531045561,3.9356916629529883
2017-04-17,38.967951747758654,3.0953611679859954,6.049165984741052,165.82232308585273,106.60648683426821,168.96846242613333,206.08669339554254,34.926902456669275,33.93287118769328,53.49382723827292,54.115756472410986,52.15632442006571,47.28599517593242,38.12516362730026,52.615843202785214,57.53516108796649,52.885403691991876,16.44049098456065,18.398172733434397,29.438503148338174,33.858797940022505,100.60093934530259,4.420294791684328
2017-04-18,45.3740904084679,3.672014172503374,6.5543117088956295,168.99254758387812,116.97233420515839,172.45493174772756,224.14228263155053,35.27443334544217,34.40114888965606,54.237319641410686,55.614200673023504,53.045669090703335,48.837604757575285,39.157966151506635,57.62785069984012,59.60489222850588,54.24829774126335,16.655307385712376,18.83088122980895,30.800830968393043,35.7743022118406,110.42406128591539,4.973471243447551
2017-04-19,48.814254917018324,3.9344403600131144,6.734268714215226,169.56539739558184,117.74751821063995,173.1881993683596,231.13548195910417,35.678128470933,34.52867958443253,55.63417151614649,56.35544287030115,53.822882612946124,49.78274979707647,39.703348010741344,62.303972444751174,60.64141847266374,54.81035130006154,16.96050712276035,19.2867250601221,31.57061555808032,36.793973606656394,111.10476383523871,5.223358048576073
2017-04-20,34.86740496196641,2.8535889559580223,5.773427547245025,164.54615063334145,98.2163062977473,167.64144071981926,200.94775917562697,34.974626893467374,33.75088571475559,53.00408549964623,53.80185992693371,52.14871467752244,47.0068700906026,37.868965380625546,49.66081726098802,56.67743181349507,52.4757516834245,15.38848058890166,17.322054472719827,27.959567804738153,32.199828111349035,92.81352053369453,4.240260306610884
2017-04-21,36.13498566401481,2.9417597330850143,5.954447926847714,165.57562229088958,100.7279039852213,168.69751639590228,204.03110847871426,34.89582441054591,33.72391934006303,53.0704794351493,53.8894756076297,52.153044459965315,47.115505670522055,37.75606049250921,50.94729212362784,56.88658217338915,52.706759735123676,15.717852961411124,17.652785025097177,28.500523846382563,32.793726296435814,95.07182821241344,4.293202450053251
2017-04-22,38.01536628907939,3.0410366135938753,5.474607497241401,159.82298330819427,99.76532862171678,163.03667473704988,201.56341380887633,34.62213228365702,32.87565497966302,54.22630436769597,53.552335066688975,52.02758309914886,47.08402042944934,37.97302341162869,52.44193142490407,56.92229813339395,52.27137320729573,15.121675545564818,17.04722308072065,28.363584530146362,32.84917209199034,93.53956611669798,4.485587561843981
2017-04-23,28.64556443618527,2.3192937989357887,4.528169302807803,154.9188966862488,92.18930768599968,157.30569126145258,172.2716796380149,34.25181792338265,32.33702156078197,53.04956624665366,51.39538161765063,50.779716248533454,45.049949162775675,37.09704560006954,45.62003141327258,54.39700315686897,50.98098087535222,15.053726447945524,16.68474414475123,26.605958384304753,30.01625302980105,86.98091859258369,3.4102946454962986
2017-04-24,32.448143035919756,2.6073868061273187,5.491240410299565,162.58879612489207,93.67366127464858,165.50694121186152,192.00706611900614,34.737608224504264,32.98939832331552,53.29298544392551,53.215562126887285,51.647458982286814,46.44604620356736,37.47148939736119,48.36584233102092,55.7203890604556,52.24427195917059,15.3601819201533,17.090463153827102,28.07693308069936,31.902243417005536,88.45233135722266,3.8253103363061833
2017-04-25,44.045329514237864,3.506071388652369,6.1097442439203355,165.74106627139338,111.20018357662907,169.0209696099006,216.28891455737082,35.24285120656685,33.28630019873513,54.90115472218478,55.08572919357795,52.99606923650177,48.699526274914916,38.95733952033573,58.196805016760656,58.7658954744897,53.818120551451926,15.873429079544634,17.94405519115978,30.458654923374386,35.0699704736978,104.92202106848082,4.611315550323416
2017-04-26,62.63276083444365,4.9482612949021,7.243730846755796,168.29954935070745,135.5839723478993,172.17503179876715,249.20670191817035,36.122736337449815,34.30814099560561,60.79512950732195,57.9907956130049,55.254962900444134,52.24297974462332,41.076824553005785,75.08732060375603,63.09308990364004,55.954557905885906,16.976681290953717,19.714461868127362,33.84801931635186,40.019207410677275,127.78294440800084,6.171188094325419
2017-04-27,65.72754226663484,5.244674940662583,8.309111732881952,176.90451463320696,138.46181068709055,181.26297913886742,266.4810886523748,36.755196593935224,35.30555731118661,60.418840943133034,59.55190935516004,56.02899455497035,53.474784009632536,42.05532587576054,78.19122390752581,65.47965010993674,57.6410107203194,17.405389261764597,20.349616376544812,35.49064879217148,41.680894888547265,130.30157611590985,6.190246096375784
2017-04-28,55.8879282936981,4.414167327275695,7.320683499816347,169.5241032425082,125.55987366373627,173.18505917958578,237.02996613354574,36.0760787727144,34.70036991273809,58.99097054801447,56.93740573638704,54.51643163630945,50.96681132192399,40.30781758746324,69.85255157054725,61.98604043895015,55.407672778838126,17.22822865329248,19.878510097836035,33.40583158968996,38.61035572948986,118.2857452408872,5.204524139799895
2017-04-29,45.655666040712994,3.638039434634359,6.858814183253977,169.59653009621795,112.2211688921116,173.12504703149867,224.5042295073389,35.61518483477698,34.52834832524759,54.776541836650985,55.787807220920286,53.28309199474547,49.21145189756323,39.12322675140876,59.67235381517835,59.932875948686956,54.26247143044719,17.062399439055124,19.318417076073047,31.955717486055516,36.22843415160144,105.56060224883892,4.272716665545922
2017-04-30,28.397215910690097,2.2955171698162293,4.9586403813789515,158.69735255789016,88.63843451344314,161.21497194983587,174.19166983411154,34.39863347441285,33.40569409740024,52.39723202446691,51.223433526879774,50.84126316697651,45.016226912906085,36.888852033564255,47.636462988734074,61.739967346191406,51.33856050432771,16.74355584780375,18.464781480345902,28.72212457558632,31.21403436640351,83.63367375375712,2.49190979081719
2017-05-01,31.73964575330911,2.549228792043814,4.900479154393607,155.65309473475844,91.05467653027358,158.35108252949752,184.75595800797214,34.79580436027597,33.90168415949433,53.8656059412165,52.16379174546136,51.51932315176646,45.970368620989056,37.116978288733165,49.77763755010887,55.89186618591944,51.74287282141509,17.41075917155513,19.214894893332588,29.865803104428185,32.40479436084183,85.64877016891022,2.5389912564136368
2017-05-02,35.107188832743255,2.815230293966024,5.214193627819353,156.395904146429,95.82882302595986,159.20829463841898,192.26399839987013,35.31988820085879,34.331257242228894,54.88405430130005,53.16915164476536,52.268139521950616,47.04406423430125,38.09551470105913,53.327311656805676,56.90438900541235,52.553968966113906,18.392457268033205,20.243048973674068,31.321159977193407,34.24581865188069,90.08577488800296,2.92465867468728
2017-05-03,35.41343559268651,2.8389473300536916,5.648007246817659,161.34665126654025,100.64999515728492,164.10319826796638,194.3057350602779,35.4690536099003,34.75990047722922,54.01192266255767,53.539025245392416,52.11710695953581,47.12543904010561,38.34128094200205,53.60735200232753,57.4769003824679,52.707257873624876,18.956313842519126,20.840583166623645,32.03651191257548,35.09337650060371,94.6935642903494,3.0568645880282372
2017-05-04,35.7583616928913,2.8858833499697845,5.764814681901932,162.51716648108024,99.84653031481282,165.3313981665265,193.1621525927127,35.370889850617864,34.56754864920157,54.226842671888846,53.206577826979604,52.12162125599402,47.092385609967266,38.357820044208104,56.54908182525917,57.96153092040874,52.90442078908921,19.411720012260012,21.323741946221812,32.23942535737038,35.77508703584918,94.10295887226175,3.5356616784788066
2017-05-05,32.01992622846074,2.5864916454061313,4.819877072833445,153.40255943095454,91.27484845512248,155.93995281791123,181.42105004474217,34.91779976275903,33.974419270640475,54.70164012845428,51.9649126626368,51.68351277254035,46.04085822413833,37.59046444524271,51.72292026345889,56.04431875111897,51.71010087170919,18.46260204694995,20.230816305905094,30.45436036532614,33.429569898077645,85.9622209226852,2.975209532751508
2017-05-06,43.11035225984538,3.4680479171763303,6.520372114559943,166.4031013440987,110.02907323641318,169.46903181660406,213.48620777979534,35.83540868897191,35.24861898106045,55.417109034740314,54.97337109394851,53.060679748112,48.67352545765135,39.13009267588156,59.81487322134018,59.34525226815895,53.94504965650135,18.916859216980757,21.110792734529706,33.21082862380063,37.390943721617596,103.80313322065918,4.1801150978169614
2017-05-07,27.395706974357676,2.229068387639721,4.973954270594738,158.08772277326514,86.769968270554,160.43018619750413,170.83400584074232,34.57846479888704,34.03941596092931,53.335692580371436,50.940351148462646,50.807590560723064,44.9043525536841,36.80665099242034,49.44806532709404,55.365946751974604,51.28050972944825,18.508477657157403,20.225761029386167,29.97874094104979,32.95253383688891,81.95351162502925,2.973792895839127
2017-05-08,29.576349573749084,2.3789784619488317,4.870914747310326,155.81562450001752,93.35382124401515,157.97329937076992,173.11745022635284,34.605432531367406,33.25958168633426,53.74882262203287,51.3205118110692,50.979692294389935,45.29803284097036,37.06692831957994,50.18921928837529,55.301807020029145,51.277046909022864,18.676094744018624,20.276980134278755,30.156208718334128,33.31509802241608,88.14457748354418,3.1588893040819515
2017-05-09,63.0293459854843,5.025202149663149,8.63902122575495,177.79002915343673,135.4541337306948,182.06097523705094,261.1942751902884,37.65131965294096,35.9049907860099,60.09937332331199,59.9320456814667,56.48100539769208,53.92984097907031,42.13544742753347,78.83732933708826,65.2873449565838,57.60537521969477,20.8299282168346,23.511334897747393,37.494931956181,45.30428975207858,127.18082911372714,7.809357795897589
2017-05-10,52.63628683923546,4.215636327892248,7.531368316654813,172.98366679036752,119.81653544627093,176.86152796182975,242.78312058388383,37.21040884214835,35.60950906275505,57.247976943609636,58.21267331426427,55.30118905554656,52.036007729276385,41.16035289965902,70.56700357044976,62.850849971190925,56.26858789731417,20.9757814945103,23.26523454828972,36.405346543612275,44.26719322809192,113.84276224728774,7.8618466844796435
2017-05-11,53.0204791384266,4.2409672660272655,7.692645406989875,173.2288328475161,119.03579892918906,177.12677426802176,238.58607280147694,37.429607605234786,35.91795771356653,58.210799521760585,58.218701445280715,55.399574270299276,52.04783715445765,41.298624333484085,71.90470205753891,63.12175717968976,56.48079116415448,21.412252219398287,23.68968743978571,36.23734084486997,44.13747932737916,114.30325531007308,7.900138482509189
2017-05-12,27.693418479755895,2.2303956500370856,4.571049344593486,154.28179171022626,84.75493084411339,156.79093953365185,172.04645239085303,35.01633948219017,34.01006853462432,53.685329153777936,51.52858985465863,51.2285539923025,45.33582034791028,37.00809487441946,49.38975390437409,55.21226314571098,51.53841596355368,19.013015459078684,20.516690514930442,29.351386346786995,34.58941661573163,81.49306782978304,5.238030268944635
2017-05-13,33.45336406795025,2.6866076191139885,5.129042844796953,158.20929802762066,97.43403772086744,160.8248023492799,185.45922188958204,35.69460894723186,34.806075990787086,54.73231139137763,53.062572239211754,52.01855933183529,46.82781681592659,38.03339503882514,53.706118282406415,57.01940157772983,52.66448242889405,19.75439274166178,21.441590819147606,30.992492537163276,37.45436080399761,93.70830077008124,6.461868266834331
2017-05-14,32.15217849040773,2.586251759546046,4.9336484813085315,154.5787628019997,88.30829456036815,157.38407833385608,184.11415844050234,35.818250191485795,35.21210022371928,54.91503670992463,52.91437056850151,52.321571484002014,46.814098710139945,38.19638469763509,53.22283909604073,56.59151764448449,52.59068653652756,20.106024759068312,21.815964692472175,31.252195000980873,37.871950866915036,84.66370686931998,6.61975586593416
2017-05-15,46.0004823643748,3.6729028301242326,6.96849090564529,169.17145618974473,111.63241923282764,172.62413739651151,219.0972881999263,37.45740530706759,36.71532609881931,57.22655811906603,56.65898301836932,54.510060049321915,50.5554046313971,40.6085293063305,65.87635830447726,61.22161766073298,55.68979365684792,22.239689370683035,24.362384812456412,35.854455299797415,43.884266690533956,107.35263523721908,8.029811390736544
2017-05-16,28.58590597808485,2.290515482553045,4.387989797581832,152.00958751025163,87.53871968718919,154.43385465007074,171.42399810292136,35.31763497601615,34.45485036308995,54.69962602258612,51.69316548051975,51.37394429039849,45.566591750678306,37.340486636997504,50.492621324739815,55.882901719744645,51.75613008537505,19.54438185604378,21.14418532685033,29.784427812741953,35.92454075412962,83.70947263205987,6.140112941387671
2017-05-17,53.75258451188423,4.280069104648387,7.82478467809602,173.37864099440117,120.1988502203899,177.26929506011115,239.01336879633163,37.72070673633434,36.76280422040163,58.7488959654144,58.39745573725489,55.572401385567986,52.293145755162065,41.39382307661639,72.29334609042556,63.24180859355503,56.867034415043726,21.75809762212612,24.18546581058043,36.575450951295785,45.61123987837968,115.28691470253962,9.035788927083898
2017-05-18,37.053039163410574,2.9853477763002005,5.286714360636098,155.8928905502277,94.75989407544665,158.9025293345176,194.23319986473226,36.26834165523882,35.76892289773093,56.135632390278005,53.79437511618932,52.97749484649234,47.88674927745678,38.79427024862925,59.03900236788714,58.37827769408049,53.565911826339295,20.76107611416216,22.732800715069946,32.522404524383546,39.33390805694898,90.76466880315428,6.811503532565435
2017-05-19,47.34233323330243,3.784857192058387,7.265336485494154,167.61734835147433,110.34748286273744,171.2810261908185,221.7350144642597,37.62695265872956,36.92124656859292,58.292988218941865,56.879404019457496,54.930318111741094,50.9952325471871,40.73461868757601,68.95121393728964,61.79881818072849,55.68293549420886,22.454614863353658,24.69498393520426,36.0586336642396,44.37857306068986,105.37640883642338,8.319939396450255
2017-05-20,25.934325400701454,2.0984142850943552,3.8257570049908867,146.54913387050956,78.28135585139121,149.50063143298868,167.07307851423428,35.00161357607712,34.32190093548434,53.90558279461472,51.01144088529233,51.059727491468266,44.88323767032953,36.78427686224667,48.599031329178985,54.519966243049716,50.95349129275381,19.1476298127789,20.699852811897422,29.118166354124753,34.84980054688772,73.506912297066,5.731634192762964
2017-05-21,29.903390302365093,2.414223412979709,4.012365231637436,144.973666586753,81.92594405460711,147.90510773230798,173.5503479837672,35.2691351496647,34.464224152651894,55.60771410429478,51.45523354986756,51.80354685720479,45.839307090678744,37.18585693287037,50.894985557123114,55.16931847725903,51.338166722874824,19.19393299736871,20.903838646489955,29.958151246334356,36.14165004909763,77.66344415221708,6.183498802763268
2017-05-22,57.457966847847125,4.554589035276218,8.294403043357532,173.95563287471487,126.02935100780769,177.94660113163982,244.5809003258896,38.07747038702223,37.13445652747613,59.45767005433965,58.73058350825345,55.98986882676372,52.97606452741411,41.72886047071952,76.74387051541858,64.33356159416199,57.01328826472106,22.669157862487722,25.092387817218214,37.97861740448563,46.535060633494766,119.91798642794821,8.556443229009135
2017-05-23,37.682298878098855,3.0214932509441126,5.558344848809397,158.2243870149238,97.69806154201456,161.30967470035128,196.18834451908182,36.60513403667397,36.1440862912171,55.866533834619524,54.039830386494174,53.083284889718165,48.14155140669999,38.97372831546766,60.55272454736322,58.97499830452389,53.84820601745306,21.732123882596756,23.727799616192005,34.011375311196296,40.89923932084366,92.42688040998415,6.88786400964737
2017-05-24,36.05257743007342,2.8877389757489493,5.351355268018035,155.4104385611739,99.12012766429974,158.08489247617226,189.4984662756192,35.63867912971355,34.82204282278927,55.70458554592486,52.96860555982378,52.11713972628558,46.959738959034105,37.937189059759774,56.73013467643122,57.185445115024585,52.663051395401425,20.06447786889465,21.939324094203666,31.82890182248714,39.040798350784165,93.17721144991314,7.211896528297021
2017-05-25,23.364738698294605,1.901047365095505,3.2787303387573914,142.11597409887102,77.79192317415026,144.27523448896054,154.4569158069681,34.31884649349919,33.79534002720162,53.944654916722335,49.29268004309336,50.16199577894352,43.51517266145212,35.96152243275042,46.4544182630652,53.6316090470639,50.21012359964794,18.873625966125772,20.434700458142316,28.32962695313171,34.220913574201795,72.65021846313688,5.891286621070084
2017-05-26,20.13830783888054,1.6510658963084222,2.4306572142830953,134.12138036614311,70.12569267550575,136.28469060553996,143.5390251321174,34.38746282324982,33.8228807689599,54.738912820748226,48.479548064130995,50.02449344907973,42.98159529786174,35.596078876061334,44.833861539694894,52.38141995308176,49.486855669241166,19.640516365992227,21.066160642942215,28.15809620882755,33.53794901098845,65.01444319522138,5.379852802160899
2017-05-28,23.370164042828527,1.889091993086073,2.541474497634636,131.2241215948698,81.01194445884494,132.95452752646128,151.9512848970922,34.16446680554284,33.29897859609816,54.894858728756375,49.40765641819424,50.02272844940821,43.544866932551066,35.69075496638828,44.7226102739765,51.896840096817016,49.12477038674248,18.887806351979574,20.236265776617262,27.66649785329183,33.836476154168444,74.54817411985907,6.1699783008766165
2017-05-29,58.46733822790075,4.617300031111616,8.90496357466691,174.86096249264187,127.87360820156805,178.89996202278562,242.4902344365099,38.45335384558289,37.39083083285226,60.18761290834709,58.95994772191931,56.44772735885903,53.3411042127687,42.004172167418446,79.21766775436613,64.4465486825505,57.093305429629574,24.490463800015274,26.78128215359511,39.41525487019292,49.35840188858244,119.96137729582291,9.943147018389526
2017-05-30,59.06334273538254,4.657094352681306,8.104308028235767,173.08341787281176,130.2593741369523,176.95098409380594,239.26599200920387,38.63581835651115,38.02498377723411,60.9799290659085,58.814986315639636,56.44649414975837,53.26386151655268,42.380747845646894,83.16552386715217,65.71389688391791,57.72565374548382,25.149698396495538,27.530994854124916,39.51537306412521,48.86528565328387,122.29433001587303,9.349912589158658
2017-05-31,22.934446294489263,1.883915964760339,3.150002086556267,141.9929653423493,77.02276240531073,144.30242296561065,154.30408387056139,34.30300688164605,33.525919774483576,53.72065931566238,49.36972936574159,50.217236113558876,43.47181239773362,35.85784669993577,47.09299206201907,53.8741547653728,50.376107758396294,19.584385660406042,21.025076076138813,28.942829539962347,34.71673439092566,71.99846830065762,5.7739048509633095
2017-06-01,28.461846596034366,2.29921948105503,4.247180332792534,149.38476711381418,85.77749873976391,151.8291900059057,170.27581020026454,34.78772728604705,33.876156826065206,54.35214035827001,51.03035510593767,51.05150317391855,44.99417787268038,36.75502563193569,50.58969741135067,55.214340085466176,51.36290804829562,19.370728429845528,20.981785069297157,29.843123643993803,36.90396418010076,80.60544451674673,7.060840536106959
2017-06-02,48.783778078658315,3.872021083323624,6.488164240838643,162.29095807550075,114.24838426066788,165.71209736213544,220.85007601501184,36.99966149403466,36.24695509794094,58.11727324146553,56.247448583950465,54.467974861118705,50.36535870636905,39.98894438834155,67.65709911540844,60.891307158601556,55.28814160329395,21.165400091971645,23.515172874876658,35.20526854740991,45.34066303910149,107.34879671121314,10.13539449169159
2017-06-03,36.41699150610288,2.9399876296118457,5.137814152278459,154.96957286285118,97.48871312680986,157.8033164312179,192.79254573811284,36.230482072017814,35.885583537544676,55.67379362672523,53.521010690181164,52.64326815428416,47.54738991505376,38.4682246088035,59.1493434394017,58.514752222118375,53.728965946754876,21.449459940653906,23.453517989002155,33.61222084829472,42.07793229084297,91.4444880260185,8.465711442548256
2017-06-04,23.39710867411031,1.910829951553433,3.181434573709877,140.58107747251864,75.10906757757257,142.94522707562905,156.92833074066021,34.836527016311926,34.48652984270025,54.12169872396752,49.816567181469246,50.6735557100183,43.98572430461177,36.333652796114464,48.925424303008896,54.548521413148954,50.66651729721846,20.43996015196129,22.010187491672657,30.221471051433706,36.950504689696984,70.13857314324132,6.729033638263278
2017-06-05,17.512339524343986,1.496935461094821,2.9501738392614434,144.0818081266276,58.30795931719744,146.8834977650508,138.77501267124885,34.03684680175781,33.78748524983724,54.362885179658115,47.923475901285805,49.85998229980469,42.22882722659076,35.39473241170247,46.177390448992696,53.29122746785482,49.5277224222819,19.931991068522134,21.362242889404296,28.980264235613785,35.63759970118205,51.696137769905725,6.657335465568262
2017-06-13,23.299383693313793,1.8722705939131494,3.574561679933345,143.883967847196,79.92275794673881,146.1829498471208,154.50914722479465,34.22822407779501,32.842091572865186,53.87628975363529,49.63620059336575,49.75835644006845,43.859668621743715,36.005758269657946,46.237951486182745,53.18189059605107,49.807941117143336,19.03003688055713,20.30772986557508,28.60822200025154,36.263754242941346,73.26540408093899,7.655532242689808
2017-06-14,46.738723933831494,3.716746195920949,6.516103882224339,161.8210331188301,109.98968619499772,165.23334331893355,217.4760315833904,36.86670372331549,35.97694085072058,58.1772588732889,55.73577232279742,54.00218061374806,50.21941849663063,40.01089444323716,66.9015297494747,60.52896374573955,55.00318589455216,21.697919337589124,23.910748158577814,35.50953836597019,45.05884186914232,102.88594888142727,9.549303503172133
2017-06-15,16.678800360990454,1.3914860008698922,1.582867303046562,129.87290676502934,61.432786164742936,132.54576132744683,130.3051267393833,33.92473398844401,33.63073857625325,54.16745541045577,47.343727111816406,49.18875184258355,41.670737965901694,35.34230033599853,45.2349416642507,52.505976867675784,49.3934799194336,20.24924405415853,21.68699124654134,28.304236221313474,32.48323809305827,53.871051284813085,4.179001871744792
2017-06-21,55.05445479518688,4.344346193907503,7.070108945518772,164.5919905938868,129.10323073224055,167.93827648358183,229.4175271124636,37.80019805019508,36.37939592149449,59.93603187144662,57.76876012517957,55.34479297603588,52.0818092709697,41.38982639748394,75.20595236841396,62.36108761139506,56.162280982875366,23.60084351425908,25.740011633438257,37.773504740538485,46.84327259449171,120.99304545028428,9.069767853953227
2017-06-22,30.10914581506835,2.425522811526016,5.123588065106376,157.44771036938607,87.82293194105807,160.18211325516123,173.7880666940788,36.3086597118632,35.74861941298237,54.12600245972951,52.23881536245488,52.15863442932388,46.52633246111057,38.62442362820732,58.228118342895506,57.534041588841184,52.98720473140434,22.867691894087613,24.53619023338671,34.05380091773633,39.87720978408178,82.1890640691136,5.823408866345441
